Program Version,EnergyPlus, Version 23.2.0-7636e6b3e9, YMD=2024.07.17 06:55
! <Version>, Version ID
 Version, 23.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.50,  -6.19,  -7.46,  -6.35,  -0.03,   7.05,  13.71,  18.53,  19.94,  17.67,  12.21,   5.33
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Montreal Int'l PQ CAN WYEC2-B-94792 WMO#=716270,45.47,-73.75,-5.00,36.00,100893,1.1992
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,12,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,44,578,244
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 1,0.0,-6.86,57.68,0.00,-5.38,52.86,1.52,1,1,1,-10.34,-0.44,48.03,57.68,0.00,3.05,3.05,153.85,TARP,DOE-2,50.48,86.77,60.74,26.03,6,4,0,Yes
 Zone Information, THERMAL ZONE 10,0.0,4.89,59.10,39.14,-0.85,57.80,40.67,1,1,1,-6.86,4.89,52.66,63.93,39.14,42.19,3.05,212.01,TARP,DOE-2,69.56,102.51,71.76,30.75,7,5,0,Yes
 Zone Information, THERMAL ZONE 11,0.0,-2.66,82.39,0.00,2.13,83.33,1.52,1,1,1,-2.66,6.92,78.72,87.99,0.00,3.05,3.05,143.31,TARP,DOE-2,47.02,83.74,58.62,25.12,6,4,0,Yes
 Zone Information, THERMAL ZONE 12,0.0,-3.06,63.93,0.00,5.10,63.72,1.52,1,1,1,-3.06,12.09,57.27,70.75,-3.50E-031,3.05,3.05,318.42,TARP,DOE-2,104.47,127.60,89.32,38.28,8,6,0,Yes
 Zone Information, THERMAL ZONE 13,0.0,-8.51,76.67,3.05,-2.50,78.22,4.57,1,1,1,-8.51,3.59,71.85,83.46,3.05,6.10,3.05,226.03,TARP,DOE-2,74.16,105.35,73.75,31.61,7,5,0,Yes
 Zone Information, THERMAL ZONE 14,0.0,1.09,70.75,0.00,7.68,71.91,1.52,1,1,1,1.09,13.30,65.99,77.45,0.00,3.05,3.05,224.21,TARP,DOE-2,73.56,105.06,73.54,31.52,7,5,0,Yes
 Zone Information, THERMAL ZONE 15,0.0,5.16,77.45,0.00,10.01,78.40,1.52,1,1,1,5.16,14.85,73.64,83.15,0.00,3.05,3.05,148.49,TARP,DOE-2,48.72,85.19,59.63,25.56,6,4,0,Yes
 Zone Information, THERMAL ZONE 16,0.0,4.89,59.10,3.05,-0.85,57.80,4.57,1,1,1,-6.86,4.89,52.66,63.93,3.05,6.10,3.05,212.01,TARP,DOE-2,69.56,102.51,71.76,30.75,7,5,0,Yes
 Zone Information, THERMAL ZONE 17,0.0,-3.06,63.93,3.05,5.10,63.72,4.57,1,1,1,-3.06,12.09,57.27,70.75,3.05,6.10,3.05,318.42,TARP,DOE-2,104.47,127.60,89.32,38.28,8,6,0,Yes
 Zone Information, THERMAL ZONE 18,0.0,-3.06,63.93,39.14,-1.71,68.07,40.67,1,1,1,-12.05,8.63,51.96,84.19,39.14,42.19,3.05,222.58,TARP,DOE-2,73.02,234.77,164.34,70.43,14,12,0,Yes
 Zone Information, THERMAL ZONE 19,0.0,-2.66,82.39,3.05,2.13,83.33,4.57,1,1,1,-2.66,6.92,78.72,87.99,3.05,6.10,3.05,143.31,TARP,DOE-2,47.02,83.74,58.62,25.12,6,4,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,-4.77,64.97,3.05,-10.69,64.08,4.57,1,1,1,-16.59,-4.77,58.39,69.77,3.05,6.10,3.05,215.59,TARP,DOE-2,70.73,102.95,72.07,30.89,7,5,0,Yes
 Zone Information, THERMAL ZONE 20,0.0,-8.77,58.39,3.05,-13.47,57.56,4.57,1,1,1,-18.17,-8.77,53.00,62.13,3.05,6.10,3.05,138.14,TARP,DOE-2,45.32,82.24,57.57,24.67,6,4,0,Yes
 Zone Information, THERMAL ZONE 21,0.0,-8.77,58.39,39.14,-13.47,57.56,40.67,1,1,1,-18.17,-8.77,53.00,62.13,39.14,42.19,3.05,138.14,TARP,DOE-2,45.32,82.24,57.57,24.67,6,4,0,Yes
 Zone Information, THERMAL ZONE 22,0.0,-6.86,57.68,3.05,-5.38,52.86,4.57,1,1,1,-10.34,-0.44,48.03,57.68,3.05,6.10,3.05,153.85,TARP,DOE-2,50.48,86.77,60.74,26.03,6,4,0,Yes
 Zone Information, THERMAL ZONE 23,0.0,1.09,70.75,21.10,7.68,71.91,22.62,1,10,1,1.09,13.30,65.99,77.45,21.10,24.14,3.05,224.21,TARP,DOE-2,73.56,105.06,73.54,31.52,7,5,0,Yes
 Zone Information, THERMAL ZONE 24,0.0,5.16,77.45,3.05,10.01,78.40,4.57,1,1,1,5.16,14.85,73.64,83.15,3.05,6.10,3.05,148.49,TARP,DOE-2,48.72,85.19,59.63,25.56,6,4,0,Yes
 Zone Information, THERMAL ZONE 25,0.0,-0.59,71.85,3.05,-6.63,70.82,4.57,1,1,1,-12.65,-0.59,64.97,76.67,3.05,6.10,3.05,226.77,TARP,DOE-2,74.40,105.42,73.79,31.63,6,4,0,Yes
 Zone Information, THERMAL ZONE 26,0.0,-3.06,63.93,3.05,-1.71,68.07,4.57,1,1,1,-12.05,8.63,51.96,84.19,3.05,6.10,3.05,222.58,TARP,DOE-2,73.02,234.77,164.34,70.43,14,12,0,Yes
 Zone Information, THERMAL ZONE 27,0.0,1.09,70.75,3.05,7.68,71.91,4.57,1,1,1,1.09,13.30,65.99,77.45,3.05,6.10,3.05,224.21,TARP,DOE-2,73.56,105.06,73.54,31.52,7,5,0,Yes
 Zone Information, THERMAL ZONE 28,0.0,-3.06,63.93,21.10,-1.71,68.07,22.62,1,10,1,-12.05,8.63,51.96,84.19,21.10,24.14,3.05,222.58,TARP,DOE-2,73.02,234.77,164.34,70.43,14,12,0,Yes
 Zone Information, THERMAL ZONE 29,0.0,-3.06,63.93,21.10,5.10,63.72,22.62,1,10,1,-3.06,12.09,57.27,70.75,21.10,24.14,3.05,318.42,TARP,DOE-2,104.47,127.60,89.32,38.28,8,6,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,-8.51,76.67,0.00,-2.50,78.22,1.52,1,10,1,-8.51,3.59,71.85,83.46,0.00,3.05,3.05,226.03,TARP,DOE-2,74.16,105.35,73.75,31.61,7,5,0,Yes
 Zone Information, THERMAL ZONE 30,0.0,-2.66,82.39,21.10,2.13,83.33,22.62,1,10,1,-2.66,6.92,78.72,87.99,21.10,24.14,3.05,143.31,TARP,DOE-2,47.02,83.74,58.62,25.12,6,4,0,Yes
 Zone Information, THERMAL ZONE 31,0.0,-0.59,71.85,21.10,-6.63,70.82,22.62,1,10,1,-12.65,-0.59,64.97,76.67,21.10,24.14,3.05,226.77,TARP,DOE-2,74.40,105.42,73.79,31.63,6,4,0,Yes
 Zone Information, THERMAL ZONE 32,0.0,4.89,59.10,21.10,-0.85,57.80,22.62,1,10,1,-6.86,4.89,52.66,63.93,21.10,24.14,3.05,212.01,TARP,DOE-2,69.56,102.51,71.76,30.75,7,5,0,Yes
 Zone Information, THERMAL ZONE 33,0.0,-6.86,57.68,21.10,-5.38,52.86,22.62,1,10,1,-10.34,-0.44,48.03,57.68,21.10,24.14,3.05,153.85,TARP,DOE-2,50.48,86.77,60.74,26.03,6,4,0,Yes
 Zone Information, THERMAL ZONE 34,0.0,-8.77,58.39,21.10,-13.47,57.56,22.62,1,10,1,-18.17,-8.77,53.00,62.13,21.10,24.14,3.05,138.14,TARP,DOE-2,45.32,82.24,57.57,24.67,6,4,0,Yes
 Zone Information, THERMAL ZONE 35,0.0,-8.51,76.67,21.10,-2.50,78.22,22.62,1,10,1,-8.51,3.59,71.85,83.46,21.10,24.14,3.05,226.03,TARP,DOE-2,74.16,105.35,73.75,31.61,7,5,0,Yes
 Zone Information, THERMAL ZONE 36,0.0,-4.77,64.97,21.10,-10.69,64.08,22.62,1,10,1,-16.59,-4.77,58.39,69.77,21.10,24.14,3.05,215.59,TARP,DOE-2,70.73,102.95,72.07,30.89,7,5,0,Yes
 Zone Information, THERMAL ZONE 37,0.0,-8.51,76.67,39.14,-2.50,78.22,40.67,1,1,1,-8.51,3.59,71.85,83.46,39.14,42.19,3.05,226.03,TARP,DOE-2,74.16,105.35,73.75,31.61,7,5,0,Yes
 Zone Information, THERMAL ZONE 38,0.0,-2.66,82.39,39.14,2.13,83.33,40.67,1,1,1,-2.66,6.92,78.72,87.99,39.14,42.19,3.05,143.31,TARP,DOE-2,47.02,83.74,58.62,25.12,6,4,0,Yes
 Zone Information, THERMAL ZONE 39,0.0,-4.77,64.97,39.14,-10.69,64.08,40.67,1,1,1,-16.59,-4.77,58.39,69.77,39.14,42.19,3.05,215.59,TARP,DOE-2,70.73,102.95,72.07,30.89,7,5,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,-4.77,64.97,0.00,-10.69,64.08,1.52,1,1,1,-16.59,-4.77,58.39,69.77,-5.31E-032,3.05,3.05,215.59,TARP,DOE-2,70.73,102.95,72.07,30.89,7,5,0,Yes
 Zone Information, THERMAL ZONE 40,0.0,-0.59,71.85,39.14,-6.63,70.82,40.67,1,1,1,-12.65,-0.59,64.97,76.67,39.14,42.19,3.05,226.77,TARP,DOE-2,74.40,105.42,73.79,31.63,6,4,0,Yes
 Zone Information, THERMAL ZONE 41,0.0,-6.86,57.68,39.14,-5.38,52.86,40.67,1,1,1,-10.34,-0.44,48.03,57.68,39.14,42.19,3.05,153.85,TARP,DOE-2,50.48,86.77,60.74,26.03,6,4,0,Yes
 Zone Information, THERMAL ZONE 42,0.0,5.16,77.45,39.14,10.01,78.40,40.67,1,1,1,5.16,14.85,73.64,83.15,39.14,42.19,3.05,148.49,TARP,DOE-2,48.72,85.19,59.63,25.56,6,4,0,Yes
 Zone Information, THERMAL ZONE 43,0.0,-3.06,63.93,39.14,5.10,63.72,40.67,1,1,1,-3.06,12.09,57.27,70.75,39.14,42.19,3.05,318.42,TARP,DOE-2,104.47,127.60,89.32,38.28,8,6,0,Yes
 Zone Information, THERMAL ZONE 44,0.0,1.09,70.75,39.14,7.68,71.91,40.67,1,1,1,1.09,13.30,65.99,77.45,39.14,42.19,3.05,224.21,TARP,DOE-2,73.56,105.06,73.54,31.52,7,5,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,-3.06,63.93,0.00,-1.71,68.07,1.52,1,1,1,-12.05,8.63,51.96,84.19,0.00,3.05,3.05,445.15,TARP,DOE-2,146.05,469.53,328.67,140.86,28,24,0,Yes
 Zone Information, THERMAL ZONE 6,0.0,5.16,77.45,21.10,10.01,78.40,22.62,1,10,1,5.16,14.85,73.64,83.15,21.10,24.14,3.05,148.49,TARP,DOE-2,48.72,85.19,59.63,25.56,6,4,0,Yes
 Zone Information, THERMAL ZONE 7,0.0,4.89,59.10,0.00,-0.85,57.80,1.52,1,1,1,-6.86,4.89,52.66,63.93,0.00,3.05,3.05,212.01,TARP,DOE-2,69.56,102.51,71.76,30.75,7,5,0,Yes
 Zone Information, THERMAL ZONE 8,0.0,-0.59,71.85,0.00,-6.63,70.82,1.52,1,1,1,-12.65,-0.59,64.97,76.67,-3.87E-032,3.05,3.05,226.77,TARP,DOE-2,74.40,105.42,73.79,31.63,6,4,0,Yes
 Zone Information, THERMAL ZONE 9,0.0,-8.77,58.39,0.00,-13.47,57.56,1.52,1,1,1,-18.17,-8.77,53.00,62.13,0.00,3.05,3.05,138.14,TARP,DOE-2,45.32,82.24,57.57,24.67,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, THERMAL ZONE 1,50.48,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, THERMAL ZONE 10,69.56,2.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 11,47.02,1.3,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 12,104.47,3.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 13,74.16,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 14,73.56,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 15,48.72,1.4,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 16,69.56,2.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 17,104.47,3.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 18,73.02,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, THERMAL ZONE 19,47.02,1.3,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 2,70.73,2.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 20,45.32,1.3,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 21,45.32,1.3,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 22,50.48,1.4,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 23,73.56,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 24,48.72,1.4,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 25,74.40,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 26,73.02,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, THERMAL ZONE 27,73.56,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 28,73.02,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, THERMAL ZONE 29,104.47,3.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 3,74.16,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 30,47.02,1.3,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 31,74.40,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 32,69.56,2.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 33,50.48,1.4,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 34,45.32,1.3,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 35,74.16,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 36,70.73,2.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 37,74.16,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 38,47.02,1.3,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 39,70.73,2.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 4,70.73,2.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 40,74.40,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 41,50.48,1.4,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 42,48.72,1.4,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 43,104.47,3.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 44,73.56,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 5,146.05,4.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 6,48.72,1.4,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 7,69.56,2.0,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 8,74.40,2.1,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
 Zone Internal Gains Nominal, THERMAL ZONE 9,45.32,1.3,35.324,2.831E-002,0.000,8.150,0.000,0.000,0.000,0.000,8.150,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, SPACE 116 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 2,70.73,2.0,2.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 109 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 3,74.16,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 106 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 4,70.73,2.0,2.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 102 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 5,146.05,4.1,4.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,4
 People Internal Gains Nominal, SPACE 103 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 7,69.56,2.0,2.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, SPACE 112 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 17,104.47,3.0,3.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, SPACE 114 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 16,69.56,2.0,2.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, SPACE 107 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 8,74.40,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 104 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 9,45.32,1.3,1.3,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 135 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 10,69.56,2.0,2.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, SPACE 111 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 11,47.02,1.3,1.3,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 105 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 12,104.47,3.0,3.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, SPACE 119 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 13,74.16,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 108 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 14,73.56,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 110 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 15,48.72,1.4,1.4,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 115 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 19,47.02,1.3,1.3,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 113 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 20,45.32,1.3,1.3,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 117 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 22,50.48,1.4,1.4,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 128 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 23,73.56,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 118 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 24,48.72,1.4,1.4,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 120 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 25,74.40,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 122 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 27,73.56,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 124 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 29,104.47,3.0,3.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, SPACE 125 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 31,74.40,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 134 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 32,69.56,2.0,2.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, SPACE 131 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 35,74.16,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 132 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 36,70.73,2.0,2.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 136 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 37,74.16,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 138 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 39,70.73,2.0,2.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 139 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 40,74.40,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 143 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 43,104.47,3.0,3.0,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, SPACE 144 PEOPLE 1,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 44,73.56,2.1,2.1,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,1,2
 People Internal Gains Nominal, SPACE 140 PEOPLE 3,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 21,45.32,1.3,1.3,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 129 PEOPLE 8,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 30,47.02,1.3,1.3,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 126 PEOPLE 6,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 33,50.48,1.4,1.4,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 127 PEOPLE 7,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 34,45.32,1.3,1.3,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 137 PEOPLE 2,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 38,47.02,1.3,1.3,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 141 PEOPLE 4,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 41,50.48,1.4,1.4,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 142 PEOPLE 5,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 42,48.72,1.4,1.4,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, SPACE 130 PEOPLE 9,MIDRISEAPARTMENT APARTMENT OCC,THERMAL ZONE 6,48.72,1.4,1.4,2.831E-002,35.324,0.300,0.700,AutoCalculate,MIDRISEAPARTMENT ACTIVITY,No,3.8200E-008,0,1
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, SPACE 116 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 2,70.73,2.0,576.474,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,576.474
 ElectricEquipment Internal Gains Nominal, SPACE 109 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 3,74.16,2.1,604.388,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,604.388
 ElectricEquipment Internal Gains Nominal, SPACE 106 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 4,70.73,2.0,576.474,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,576.474
 ElectricEquipment Internal Gains Nominal, SPACE 102 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 5,146.05,4.1,1190.280,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,1190.280
 ElectricEquipment Internal Gains Nominal, SPACE 103 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 7,69.56,2.0,566.895,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,566.895
 ElectricEquipment Internal Gains Nominal, SPACE 112 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 17,104.47,3.0,851.406,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,851.406
 ElectricEquipment Internal Gains Nominal, SPACE 114 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 16,69.56,2.0,566.895,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,566.895
 ElectricEquipment Internal Gains Nominal, SPACE 107 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 8,74.40,2.1,606.353,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,606.353
 ElectricEquipment Internal Gains Nominal, SPACE 104 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 9,45.32,1.3,369.369,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,369.369
 ElectricEquipment Internal Gains Nominal, SPACE 135 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 10,69.56,2.0,566.895,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,566.895
 ElectricEquipment Internal Gains Nominal, SPACE 111 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 11,47.02,1.3,383.183,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,383.183
 ElectricEquipment Internal Gains Nominal, SPACE 105 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 12,104.47,3.0,851.406,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,851.406
 ElectricEquipment Internal Gains Nominal, SPACE 119 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 13,74.16,2.1,604.388,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,604.388
 ElectricEquipment Internal Gains Nominal, SPACE 108 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 14,73.56,2.1,599.516,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,599.516
 ElectricEquipment Internal Gains Nominal, SPACE 110 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 15,48.72,1.4,397.043,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,397.043
 ElectricEquipment Internal Gains Nominal, SPACE 115 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 19,47.02,1.3,383.183,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,383.183
 ElectricEquipment Internal Gains Nominal, SPACE 113 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 20,45.32,1.3,369.369,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,369.369
 ElectricEquipment Internal Gains Nominal, SPACE 117 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 22,50.48,1.4,411.389,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,411.389
 ElectricEquipment Internal Gains Nominal, SPACE 128 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 23,73.56,2.1,599.516,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,599.516
 ElectricEquipment Internal Gains Nominal, SPACE 118 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 24,48.72,1.4,397.043,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,397.043
 ElectricEquipment Internal Gains Nominal, SPACE 120 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 25,74.40,2.1,606.353,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,606.353
 ElectricEquipment Internal Gains Nominal, SPACE 122 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 27,73.56,2.1,599.516,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,599.516
 ElectricEquipment Internal Gains Nominal, SPACE 124 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 29,104.47,3.0,851.406,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,851.406
 ElectricEquipment Internal Gains Nominal, SPACE 125 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 31,74.40,2.1,606.353,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,606.353
 ElectricEquipment Internal Gains Nominal, SPACE 134 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 32,69.56,2.0,566.895,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,566.895
 ElectricEquipment Internal Gains Nominal, SPACE 131 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 35,74.16,2.1,604.388,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,604.388
 ElectricEquipment Internal Gains Nominal, SPACE 132 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 36,70.73,2.0,576.474,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,576.474
 ElectricEquipment Internal Gains Nominal, SPACE 136 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 37,74.16,2.1,604.388,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,604.388
 ElectricEquipment Internal Gains Nominal, SPACE 138 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 39,70.73,2.0,576.474,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,576.474
 ElectricEquipment Internal Gains Nominal, SPACE 139 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 40,74.40,2.1,606.353,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,606.353
 ElectricEquipment Internal Gains Nominal, SPACE 143 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 43,104.47,3.0,851.406,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,851.406
 ElectricEquipment Internal Gains Nominal, SPACE 144 ELECTRIC EQUIPMENT 1,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 44,73.56,2.1,599.516,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,599.516
 ElectricEquipment Internal Gains Nominal, SPACE 140 ELECTRIC EQUIPMENT 3,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 21,45.32,1.3,369.369,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,369.369
 ElectricEquipment Internal Gains Nominal, SPACE 129 ELECTRIC EQUIPMENT 8,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 30,47.02,1.3,383.183,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,383.183
 ElectricEquipment Internal Gains Nominal, SPACE 126 ELECTRIC EQUIPMENT 6,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 33,50.48,1.4,411.389,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,411.389
 ElectricEquipment Internal Gains Nominal, SPACE 127 ELECTRIC EQUIPMENT 7,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 34,45.32,1.3,369.369,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,369.369
 ElectricEquipment Internal Gains Nominal, SPACE 137 ELECTRIC EQUIPMENT 2,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 38,47.02,1.3,383.183,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,383.183
 ElectricEquipment Internal Gains Nominal, SPACE 141 ELECTRIC EQUIPMENT 4,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 41,50.48,1.4,411.389,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,411.389
 ElectricEquipment Internal Gains Nominal, SPACE 142 ELECTRIC EQUIPMENT 5,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 42,48.72,1.4,397.043,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,397.043
 ElectricEquipment Internal Gains Nominal, SPACE 130 ELECTRIC EQUIPMENT 9,MURB APPLIANCES AND LIGHTING,THERMAL ZONE 6,48.72,1.4,397.043,8.150,287.893,0.000,0.500,0.000,0.500,General,0.000,397.043
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, SPACE 101 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 1,50.48,0.0,2.836E-002,5.619E-004,2.066E-004,0.664,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 101 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 1,50.48,0.0,2.836E-002,5.619E-004,2.066E-004,0.664,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 135 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 10,69.56,2.0,3.556E-002,5.112E-004,2.066E-004,0.604,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 135 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 10,69.56,2.0,3.556E-002,5.112E-004,2.066E-004,0.604,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 111 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 11,47.02,1.3,2.702E-002,5.747E-004,2.066E-004,0.679,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 111 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 11,47.02,1.3,2.702E-002,5.747E-004,2.066E-004,0.679,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 105 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 12,104.47,3.0,4.795E-002,4.590E-004,2.066E-004,0.542,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 105 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 12,104.47,3.0,4.795E-002,4.590E-004,2.066E-004,0.542,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 119 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 13,74.16,2.1,2.177E-002,2.936E-004,2.066E-004,0.347,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 119 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 13,74.16,2.1,2.177E-002,2.936E-004,2.066E-004,0.347,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 108 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 14,73.56,2.1,3.691E-002,5.018E-004,2.066E-004,0.593,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 108 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 14,73.56,2.1,3.691E-002,5.018E-004,2.066E-004,0.593,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 110 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 15,48.72,1.4,2.767E-002,5.680E-004,2.066E-004,0.671,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 110 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 15,48.72,1.4,2.767E-002,5.680E-004,2.066E-004,0.671,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 114 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 16,69.56,2.0,2.118E-002,3.045E-004,2.066E-004,0.360,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 114 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 16,69.56,2.0,2.118E-002,3.045E-004,2.066E-004,0.360,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 112 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 17,104.47,3.0,2.637E-002,2.524E-004,2.066E-004,0.298,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 112 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 17,104.47,3.0,2.637E-002,2.524E-004,2.066E-004,0.298,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 145 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 18,73.02,0.0,6.360E-002,8.710E-004,2.066E-004,1.029,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 145 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 18,73.02,0.0,6.360E-002,8.710E-004,2.066E-004,1.029,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 115 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 19,47.02,1.3,1.730E-002,3.681E-004,2.066E-004,0.435,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 115 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 19,47.02,1.3,1.730E-002,3.681E-004,2.066E-004,0.435,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 116 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 2,70.73,2.0,2.127E-002,3.008E-004,2.066E-004,0.355,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 116 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 2,70.73,2.0,2.127E-002,3.008E-004,2.066E-004,0.355,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 113 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 20,45.32,1.3,1.699E-002,3.750E-004,2.066E-004,0.443,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 113 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 20,45.32,1.3,1.699E-002,3.750E-004,2.066E-004,0.443,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 140 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 21,45.32,1.3,2.636E-002,5.816E-004,2.066E-004,0.687,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 140 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 21,45.32,1.3,2.636E-002,5.816E-004,2.066E-004,0.687,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 117 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 22,50.48,1.4,1.793E-002,3.552E-004,2.066E-004,0.420,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 117 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 22,50.48,1.4,1.793E-002,3.552E-004,2.066E-004,0.420,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 128 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 23,73.56,2.1,2.171E-002,2.951E-004,2.066E-004,0.349,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 128 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 23,73.56,2.1,2.171E-002,2.951E-004,2.066E-004,0.349,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 118 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 24,48.72,1.4,1.760E-002,3.613E-004,2.066E-004,0.427,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 118 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 24,48.72,1.4,1.760E-002,3.613E-004,2.066E-004,0.427,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 120 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 25,74.40,2.1,2.178E-002,2.928E-004,2.066E-004,0.346,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 120 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 25,74.40,2.1,2.178E-002,2.928E-004,2.066E-004,0.346,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 121 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 26,73.02,0.0,4.851E-002,6.643E-004,2.066E-004,0.785,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 121 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 26,73.02,0.0,4.851E-002,6.643E-004,2.066E-004,0.785,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 122 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 27,73.56,2.1,2.171E-002,2.951E-004,2.066E-004,0.349,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 122 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 27,73.56,2.1,2.171E-002,2.951E-004,2.066E-004,0.349,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 123 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 28,73.02,0.0,4.851E-002,6.643E-004,2.066E-004,0.785,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 123 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 28,73.02,0.0,4.851E-002,6.643E-004,2.066E-004,0.785,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 124 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 29,104.47,3.0,2.637E-002,2.524E-004,2.066E-004,0.298,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 124 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 29,104.47,3.0,2.637E-002,2.524E-004,2.066E-004,0.298,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 109 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 3,74.16,2.1,3.709E-002,5.002E-004,2.066E-004,0.591,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 109 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 3,74.16,2.1,3.709E-002,5.002E-004,2.066E-004,0.591,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 129 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 30,47.02,1.3,1.730E-002,3.681E-004,2.066E-004,0.435,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 129 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 30,47.02,1.3,1.730E-002,3.681E-004,2.066E-004,0.435,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 125 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 31,74.40,2.1,2.178E-002,2.928E-004,2.066E-004,0.346,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 125 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 31,74.40,2.1,2.178E-002,2.928E-004,2.066E-004,0.346,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 134 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 32,69.56,2.0,2.118E-002,3.045E-004,2.066E-004,0.360,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 134 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 32,69.56,2.0,2.118E-002,3.045E-004,2.066E-004,0.360,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 126 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 33,50.48,1.4,1.793E-002,3.552E-004,2.066E-004,0.420,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 126 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 33,50.48,1.4,1.793E-002,3.552E-004,2.066E-004,0.420,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 127 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 34,45.32,1.3,1.699E-002,3.750E-004,2.066E-004,0.443,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 127 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 34,45.32,1.3,1.699E-002,3.750E-004,2.066E-004,0.443,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 131 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 35,74.16,2.1,2.177E-002,2.936E-004,2.066E-004,0.347,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 131 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 35,74.16,2.1,2.177E-002,2.936E-004,2.066E-004,0.347,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 132 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 36,70.73,2.0,2.127E-002,3.008E-004,2.066E-004,0.355,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 132 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 36,70.73,2.0,2.127E-002,3.008E-004,2.066E-004,0.355,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 136 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 37,74.16,2.1,3.709E-002,5.002E-004,2.066E-004,0.591,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 136 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 37,74.16,2.1,3.709E-002,5.002E-004,2.066E-004,0.591,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 137 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 38,47.02,1.3,2.702E-002,5.747E-004,2.066E-004,0.679,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 137 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 38,47.02,1.3,2.702E-002,5.747E-004,2.066E-004,0.679,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 138 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 39,70.73,2.0,3.589E-002,5.074E-004,2.066E-004,0.599,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 138 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 39,70.73,2.0,3.589E-002,5.074E-004,2.066E-004,0.599,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 106 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 4,70.73,2.0,3.589E-002,5.074E-004,2.066E-004,0.599,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 106 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 4,70.73,2.0,3.589E-002,5.074E-004,2.066E-004,0.599,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 139 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 40,74.40,2.1,3.716E-002,4.994E-004,2.066E-004,0.590,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 139 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 40,74.40,2.1,3.716E-002,4.994E-004,2.066E-004,0.590,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 141 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 41,50.48,1.4,2.836E-002,5.619E-004,2.066E-004,0.664,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 141 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 41,50.48,1.4,2.836E-002,5.619E-004,2.066E-004,0.664,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 142 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 42,48.72,1.4,2.767E-002,5.680E-004,2.066E-004,0.671,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 142 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 42,48.72,1.4,2.767E-002,5.680E-004,2.066E-004,0.671,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 143 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 43,104.47,3.0,4.795E-002,4.590E-004,2.066E-004,0.542,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 143 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 43,104.47,3.0,4.795E-002,4.590E-004,2.066E-004,0.542,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 144 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 44,73.56,2.1,3.691E-002,5.018E-004,2.066E-004,0.593,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 144 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 44,73.56,2.1,3.691E-002,5.018E-004,2.066E-004,0.593,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 102 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 5,146.05,4.1,0.127,8.710E-004,2.066E-004,1.029,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 102 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 5,146.05,4.1,0.127,8.710E-004,2.066E-004,1.029,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 130 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 6,48.72,1.4,1.760E-002,3.613E-004,2.066E-004,0.427,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 130 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 6,48.72,1.4,1.760E-002,3.613E-004,2.066E-004,0.427,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 103 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 7,69.56,2.0,3.556E-002,5.112E-004,2.066E-004,0.604,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 103 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 7,69.56,2.0,3.556E-002,5.112E-004,2.066E-004,0.604,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 107 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 8,74.40,2.1,3.716E-002,4.994E-004,2.066E-004,0.590,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 107 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 8,74.40,2.1,3.716E-002,4.994E-004,2.066E-004,0.590,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 104 HVAC OFF INFILTRATION,INFILTRATION HVAC OFF SCHEDULE,THERMAL ZONE 9,45.32,1.3,2.636E-002,5.816E-004,2.066E-004,0.687,0.107,1.199E-002,0.000,1.348E-002
 ZoneInfiltration Airflow Stats Nominal, SPACE 104 HVAC ON INFILTRATION,INFILTRATION HVAC ON SCHEDULE,THERMAL ZONE 9,45.32,1.3,2.636E-002,5.816E-004,2.066E-004,0.687,0.107,1.199E-002,0.000,1.348E-002
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 10,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 11,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 12,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 13,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 14,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 15,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 16,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 17,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 18,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 19,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 20,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 21,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 22,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 23,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 24,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 25,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 26,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 27,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 28,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 29,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 30,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 31,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 32,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 33,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 34,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 35,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 36,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 37,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 38,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 39,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 40,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 41,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 42,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 43,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 44,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 6,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 7,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 8,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 9,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 10,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 11,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 12,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 13,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 14,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 15,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 16,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 17,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 18,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 19,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 20,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 21,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 22,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 23,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 24,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 25,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 26,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 27,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 28,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 29,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 30,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 31,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 32,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 33,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 34,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 35,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 36,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 37,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 38,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 39,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 40,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 41,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 42,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 43,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 44,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 8,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 9,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 10,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 11,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 12,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 13,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 14,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 15,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 16,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 17,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 18,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 19,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 20,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 21,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 22,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 23,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 24,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 25,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 26,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 27,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 28,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 29,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 30,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 31,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 32,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 33,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 34,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 35,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 36,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 37,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 38,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 39,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 40,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 41,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 42,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 43,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 44,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 8,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 9,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 2600.11348, 2990.13050, 0.19314, 0.22211, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 30.00000, 1.35628E-002, 50.47716, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 1, Heating, 6477.03716, 8096.29645, 0.27712, 0.34640, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 50.47716, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 10, Cooling, 4152.83046, 4775.75503, 0.30850, 0.35478, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 29.62800, 1.35621E-002, 69.55768, 1.96911, 5.90734E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 10, Heating, 8903.64221, 11129.55276, 0.38093, 0.47616, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 69.55768, 1.96911, 5.90734E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 11, Cooling, 2242.23126, 2578.56595, 0.18147, 0.20869, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 47.01627, 1.33099, 3.99296E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 11, Heating, 6052.61141, 7565.76426, 0.25897, 0.32371, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 47.01627, 1.33099, 3.99296E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 12, Cooling, 3532.43417, 4062.29930, 0.26240, 0.30176, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 13:50:00, 29.92250, 1.35626E-002, 104.46703, 2.95737, 8.87210E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 12, Heating, 10053.24564, 12566.55705, 0.42979, 0.53724, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 104.46703, 2.95737, 8.87210E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 13, Cooling, 3152.11246, 3624.92933, 0.25504, 0.29330, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 74.15808, 2.09935, 6.29804E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 13, Heating, 6402.18852, 8002.73565, 0.27362, 0.34202, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 74.15808, 2.09935, 6.29804E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 14, Cooling, 2673.01245, 3073.96432, 0.19856, 0.22834, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 13:40:00, 29.84500, 1.35625E-002, 73.56027, 2.08242, 6.24727E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 14, Heating, 7832.22297, 9790.27872, 0.33494, 0.41868, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 73.56027, 2.08242, 6.24727E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 15, Cooling, 1897.99611, 2182.69553, 0.14099, 0.16214, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 13:20:00, 29.69000, 1.35622E-002, 48.71690, 1.37913, 4.13739E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 15, Heating, 6167.04300, 7708.80374, 0.26385, 0.32982, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 48.71690, 1.37913, 4.13739E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 16, Cooling, 2771.59566, 3187.33501, 0.20588, 0.23676, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 29.62800, 1.35621E-002, 69.55768, 1.96911, 5.90734E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 16, Heating, 6229.43043, 7786.78804, 0.26627, 0.33284, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 69.55768, 1.96911, 5.90734E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 17, Cooling, 3341.73962, 3843.00056, 0.24823, 0.28546, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:50:00, 29.53500, 1.35619E-002, 104.46703, 2.95737, 8.87210E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 17, Heating, 7908.47124, 9885.58905, 0.33782, 0.42228, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 104.46703, 2.95737, 8.87210E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 18, Cooling, 9830.19552, 11304.72485, 0.78500, 0.90275, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:50:00, 27.92300, 1.35591E-002, 73.02330, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 18, Heating, 17006.06553, 21257.58192, 0.72826, 0.91032, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 73.02330, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 19, Cooling, 2290.87394, 2634.50503, 0.18543, 0.21325, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 47.01627, 1.33099, 3.99296E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 19, Heating, 5102.66365, 6378.32956, 0.21824, 0.27280, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 47.01627, 1.33099, 3.99296E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 3251.19722, 3738.87680, 0.26312, 0.30259, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 70.73295, 2.00239, 6.00716E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Heating, 6266.53951, 7833.17439, 0.26785, 0.33481, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 70.73295, 2.00239, 6.00716E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 20, Cooling, 2611.13445, 3002.80462, 0.21143, 0.24314, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 45.32136, 1.28301, 3.84902E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 20, Heating, 5047.32196, 6309.15245, 0.21589, 0.26986, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 45.32136, 1.28301, 3.84902E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 21, Cooling, 3538.46447, 4069.23414, 0.27836, 0.32011, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 28.07800, 1.35593E-002, 45.32136, 1.28301, 3.84902E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 21, Heating, 7004.84205, 8756.05256, 0.29981, 0.37477, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 45.32136, 1.28301, 3.84902E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 22, Cooling, 2570.29934, 2955.84424, 0.19093, 0.21957, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:50:00, 29.53500, 1.35619E-002, 50.47716, 1.42896, 4.28689E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 22, Heating, 5337.58306, 6671.97882, 0.22827, 0.28534, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 50.47716, 1.42896, 4.28689E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 23, Cooling, 37839.62323, 43515.56672, 2.81082, 3.23245, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 29.44200, 1.35618E-002, 73.56027, 2.08242, 6.24727E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 23, Heating, 71675.67240, 89594.59050, 3.06454, 3.83067, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 73.56027, 2.08242, 6.24727E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 24, Cooling, 2008.97297, 2310.31892, 0.14923, 0.17162, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:50:00, 29.53500, 1.35619E-002, 48.71690, 1.37913, 4.13739E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 24, Heating, 5186.19288, 6482.74110, 0.22180, 0.27725, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 48.71690, 1.37913, 4.13739E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 25, Cooling, 3249.26903, 3736.65939, 0.26292, 0.30236, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 74.39912, 2.10617, 6.31851E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 25, Heating, 6351.92328, 7939.90410, 0.27146, 0.33933, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 74.39912, 2.10617, 6.31851E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 26, Cooling, 7770.66218, 8936.26151, 0.62966, 0.72411, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 73.02330, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 26, Heating, 13562.22768, 16952.78460, 0.58068, 0.72585, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 73.02330, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 27, Cooling, 2702.75587, 3108.16925, 0.20076, 0.23088, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 29.44200, 1.35618E-002, 73.56027, 2.08242, 6.24727E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 27, Heating, 6371.03268, 7963.79085, 0.27229, 0.34036, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 73.56027, 2.08242, 6.24727E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 28, Cooling, 95634.83941, 109980.06533, 7.63794, 8.78364, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:50:00, 27.92300, 1.35591E-002, 73.02330, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 28, Heating, 150059.19573, 187573.99466, 6.42570, 8.03213, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 73.02330, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE 29, Cooling, 46332.10605, 53281.92196, 3.44164, 3.95789, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:50:00, 29.53500, 1.35619E-002, 104.46703, 2.95737, 8.87210E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 29, Heating, 88951.63529, 111189.54411, 3.80142, 4.75177, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 104.46703, 2.95737, 8.87210E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 31434.90107, 36150.13623, 2.54319, 2.92466, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 74.15808, 2.09935, 6.29804E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Heating, 78840.11587, 98550.14484, 3.37158, 4.21447, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 74.15808, 2.09935, 6.29804E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 30, Cooling, 32705.19894, 37610.97878, 2.64891, 3.04625, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 47.01627, 1.33099, 3.99296E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 30, Heating, 57353.90110, 71692.37638, 2.45376, 3.06720, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 47.01627, 1.33099, 3.99296E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 31, Cooling, 43480.64076, 50002.73687, 3.52064, 4.04874, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 74.39912, 2.10617, 6.31851E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 31, Heating, 71390.24255, 89237.80319, 3.05218, 3.81522, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 74.39912, 2.10617, 6.31851E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 32, Cooling, 37489.92295, 43113.41139, 2.78485, 3.20258, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 29.62800, 1.35621E-002, 69.55768, 1.96911, 5.90734E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 32, Heating, 69764.72472, 87205.90590, 2.98311, 3.72888, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 69.55768, 1.96911, 5.90734E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 33, Cooling, 33883.79479, 38966.36401, 2.51699, 2.89454, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 29.44200, 1.35618E-002, 50.47716, 1.42896, 4.28689E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 33, Heating, 59544.78944, 74430.98680, 2.54728, 3.18409, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 50.47716, 1.42896, 4.28689E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 34, Cooling, 33693.29293, 38747.28687, 2.69044, 3.09401, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:50:00, 27.92300, 1.35591E-002, 45.32136, 1.28301, 3.84902E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 34, Heating, 56233.44390, 70291.80488, 2.40592, 3.00740, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 45.32136, 1.28301, 3.84902E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 35, Cooling, 43264.10304, 49753.71850, 3.50308, 4.02855, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 74.15808, 2.09935, 6.29804E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 35, Heating, 71951.78302, 89939.72878, 3.07630, 3.84538, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 74.15808, 2.09935, 6.29804E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 36, Cooling, 42801.33378, 49221.53385, 3.46583, 3.98570, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 70.73295, 2.00239, 6.00716E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 36, Heating, 70175.93944, 87719.92430, 3.00059, 3.75073, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 70.73295, 2.00239, 6.00716E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 37, Cooling, 4625.14268, 5318.91408, 0.36383, 0.41841, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 28.07800, 1.35593E-002, 74.15808, 2.09935, 6.29804E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 37, Heating, 9246.78321, 11558.47901, 0.39559, 0.49449, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 74.15808, 2.09935, 6.29804E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 38, Cooling, 3465.84936, 3985.72676, 0.27266, 0.31356, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 28.07800, 1.35593E-002, 47.01627, 1.33099, 3.99296E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 38, Heating, 7164.16509, 8955.20637, 0.30662, 0.38328, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 47.01627, 1.33099, 3.99296E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 39, Cooling, 4525.09204, 5203.85585, 0.35596, 0.40936, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 28.07800, 1.35593E-002, 70.73295, 2.00239, 6.00716E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 39, Heating, 8977.58106, 11221.97633, 0.38409, 0.48011, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 70.73295, 2.00239, 6.00716E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 3183.44121, 3660.95739, 0.25760, 0.29623, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 70.73295, 2.00239, 6.00716E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Heating, 7678.37679, 9597.97098, 0.32838, 0.41048, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 70.73295, 2.00239, 6.00716E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 40, Cooling, 4638.98693, 5334.83497, 0.36493, 0.41967, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:40:00, 28.07800, 1.35593E-002, 74.39912, 2.10617, 6.31851E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 40, Heating, 9167.57618, 11459.47022, 0.39219, 0.49023, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 74.39912, 2.10617, 6.31851E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 41, Cooling, 3705.20985, 4260.99133, 0.27525, 0.31654, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:50:00, 29.53500, 1.35619E-002, 50.47716, 1.42896, 4.28689E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 41, Heating, 7479.43361, 9349.29201, 0.32010, 0.40012, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 50.47716, 1.42896, 4.28689E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 42, Cooling, 3523.55276, 4052.08568, 0.26176, 0.30102, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 29.62800, 1.35621E-002, 48.71690, 1.37913, 4.13739E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 42, Heating, 7313.01221, 9141.26526, 0.31298, 0.39123, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 48.71690, 1.37913, 4.13739E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 43, Cooling, 5438.68306, 6254.48551, 0.40402, 0.46462, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 29.62800, 1.35621E-002, 104.46703, 2.95737, 8.87210E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 43, Heating, 11800.86661, 14751.08327, 0.50473, 0.63091, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 104.46703, 2.95737, 8.87210E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 44, Cooling, 4413.31213, 5075.30895, 0.32785, 0.37703, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 29.62800, 1.35621E-002, 73.56027, 2.08242, 6.24727E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 44, Heating, 9202.26580, 11502.83225, 0.39369, 0.49211, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 73.56027, 2.08242, 6.24727E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 13272.80657, 15263.72756, 1.07567, 1.23702, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 146.04660, 4.13445, 1.24033E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Heating, 29013.22373, 36266.52966, 1.24230, 1.55288, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 146.04660, 4.13445, 1.24033E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 6, Cooling, 30465.74062, 35035.60171, 2.26310, 2.60256, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 16:00:00, 29.44200, 1.35618E-002, 48.71690, 1.37913, 4.13739E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 6, Heating, 58387.50513, 72984.38141, 2.49787, 3.12234, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 48.71690, 1.37913, 4.13739E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 7, Cooling, 2797.20076, 3216.78087, 0.20778, 0.23895, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00, 30.00000, 1.35628E-002, 69.55768, 1.96911, 5.90734E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 7, Heating, 7609.34934, 9511.68667, 0.32544, 0.40680, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 69.55768, 1.96911, 5.90734E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 8, Cooling, 3208.67315, 3689.97413, 0.25961, 0.29855, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 18:00:00, 27.76800, 1.35588E-002, 74.39912, 2.10617, 6.31851E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 8, Heating, 7835.06846, 9793.83558, 0.33505, 0.41882, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 74.39912, 2.10617, 6.31851E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 9, Cooling, 2583.10104, 2970.56620, 0.20623, 0.23716, MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB, 7/21 17:50:00, 27.92300, 1.35591E-002, 45.32136, 1.28301, 3.84902E-003, 0.00000
 Zone Sizing Information, THERMAL ZONE 9, Heating, 5978.85204, 7473.56506, 0.25583, 0.31978, MONTREAL INT'L ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -23.70000, 4.44277E-004, 45.32136, 1.28301, 3.84902E-003, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD, Design Size Heating Design Capacity [W], 8096.29645
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.34640
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.34640
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP, Design Size No Load Supply Air Flow Rate [m3/s], 0.34640
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL, Design Size Rated Air Flow Rate [m3/s], 0.34640
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL, Design Size Gross Rated Total Cooling Capacity [W], 5734.13801
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL, Design Size Gross Rated Sensible Heat Ratio, 0.80066
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL, 5480.7, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL, 5424.9, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL, Design Size Rated Air Flow Rate [m3/s], 0.34640
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL, Design Size Gross Rated Heating Capacity [W], 5734.13801
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL, Design Size Resistive Defrost Heater Capacity [W], 5734.13801
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL, 267.9, 267.9, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL, 323.7, 323.7, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN, Design Size Maximum Flow Rate [m3/s], 0.34640
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL, Design Size Nominal Capacity [W], 8050.67227
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 40, Design Size Heating Design Capacity [W], 11129.55276
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 40, Design Size Cooling Supply Air Flow Rate [m3/s], 0.47616
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 40, Design Size Heating Supply Air Flow Rate [m3/s], 0.47616
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 40, Design Size No Load Supply Air Flow Rate [m3/s], 0.47616
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 40, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 40, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 40, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 40, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 40, Design Size Rated Air Flow Rate [m3/s], 0.47616
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 40, Design Size Gross Rated Total Cooling Capacity [W], 7882.21871
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 40, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 40, 7533.8, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 40, 7457.1, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 40, Design Size Rated Air Flow Rate [m3/s], 0.47616
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 40, Design Size Gross Rated Heating Capacity [W], 7882.21871
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 40, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 40, Design Size Resistive Defrost Heater Capacity [W], 7882.21871
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 40, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 40, 368.2, 368.2, 3.35, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 40, 444.9, 444.9, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 40, Design Size Maximum Flow Rate [m3/s], 0.47616
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 40, Design Size Nominal Capacity [W], 11389.55389
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 41, Design Size Heating Design Capacity [W], 7565.76426
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 41, Design Size Cooling Supply Air Flow Rate [m3/s], 0.32371
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 41, Design Size Heating Supply Air Flow Rate [m3/s], 0.32371
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 41, Design Size No Load Supply Air Flow Rate [m3/s], 0.32371
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 41, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 41, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 41, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 41, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 41, Design Size Rated Air Flow Rate [m3/s], 0.32371
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 41, Design Size Gross Rated Total Cooling Capacity [W], 5358.54419
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 41, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 41, 5121.7, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 41, 5069.6, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 41, Design Size Rated Air Flow Rate [m3/s], 0.32371
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 41, Design Size Gross Rated Heating Capacity [W], 5358.54419
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 41, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 41, Design Size Resistive Defrost Heater Capacity [W], 5358.54419
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 41, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 41, 250.3, 250.3, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 41, 302.5, 302.5, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 41, Design Size Maximum Flow Rate [m3/s], 0.32371
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 41, Design Size Nominal Capacity [W], 7741.39771
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 42, Design Size Heating Design Capacity [W], 12566.55705
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 42, Design Size Cooling Supply Air Flow Rate [m3/s], 0.53724
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 42, Design Size Heating Supply Air Flow Rate [m3/s], 0.53724
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 42, Design Size No Load Supply Air Flow Rate [m3/s], 0.53724
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 42, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 42, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 42, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 42, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 42, Design Size Rated Air Flow Rate [m3/s], 0.53724
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 42, Design Size Gross Rated Total Cooling Capacity [W], 8893.25113
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 42, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 42, 8500.2, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 42, 8413.6, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 42, Design Size Rated Air Flow Rate [m3/s], 0.53724
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 42, Design Size Gross Rated Heating Capacity [W], 8893.25113
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 42, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 42, Design Size Resistive Defrost Heater Capacity [W], 8893.25113
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 42, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 42, 415.4, 415.4, 3.34, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 42, 502.0, 502.0, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 42, Design Size Maximum Flow Rate [m3/s], 0.53724
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 42, Design Size Nominal Capacity [W], 12970.10439
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 38, Design Size Heating Design Capacity [W], 8002.73565
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 38, Design Size Cooling Supply Air Flow Rate [m3/s], 0.34202
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 38, Design Size Heating Supply Air Flow Rate [m3/s], 0.34202
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 38, Design Size No Load Supply Air Flow Rate [m3/s], 0.34202
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 38, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.29804E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 38, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.29804E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 38, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.29804E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 38, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 38, Design Size Rated Air Flow Rate [m3/s], 0.34202
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 38, Design Size Gross Rated Total Cooling Capacity [W], 5661.72696
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 38, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 38, 5411.5, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 38, 5356.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 38, Design Size Rated Air Flow Rate [m3/s], 0.34202
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 38, Design Size Gross Rated Heating Capacity [W], 5661.72696
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 38, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 38, Design Size Resistive Defrost Heater Capacity [W], 5661.72696
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 38, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 38, 264.5, 264.5, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 38, 319.6, 319.6, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 38, Design Size Maximum Flow Rate [m3/s], 0.34202
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 38, Design Size Nominal Capacity [W], 8291.97899
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 43, Design Size Heating Design Capacity [W], 9790.27872
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 43, Design Size Cooling Supply Air Flow Rate [m3/s], 0.41868
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 43, Design Size Heating Supply Air Flow Rate [m3/s], 0.41868
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 43, Design Size No Load Supply Air Flow Rate [m3/s], 0.41868
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 43, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 43, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 43, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 43, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 43, Design Size Rated Air Flow Rate [m3/s], 0.41868
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 43, Design Size Gross Rated Total Cooling Capacity [W], 6930.64546
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 43, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 43, 6624.3, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 43, 6556.9, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 43, Design Size Rated Air Flow Rate [m3/s], 0.41868
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 43, Design Size Gross Rated Heating Capacity [W], 6930.64546
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 43, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 43, Design Size Resistive Defrost Heater Capacity [W], 6930.64546
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 43, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 43, 323.8, 323.8, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 43, 391.2, 391.2, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 43, Design Size Maximum Flow Rate [m3/s], 0.41868
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 43, Design Size Nominal Capacity [W], 10071.51499
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 34, Design Size Heating Design Capacity [W], 7708.80374
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 34, Design Size Cooling Supply Air Flow Rate [m3/s], 0.32982
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 34, Design Size Heating Supply Air Flow Rate [m3/s], 0.32982
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 34, Design Size No Load Supply Air Flow Rate [m3/s], 0.32982
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 34, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 34, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 34, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 34, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 34, Design Size Rated Air Flow Rate [m3/s], 0.32982
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 34, Design Size Gross Rated Total Cooling Capacity [W], 5459.63777
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 34, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 34, 5218.3, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 34, 5165.2, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 34, Design Size Rated Air Flow Rate [m3/s], 0.32982
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 34, Design Size Gross Rated Heating Capacity [W], 5459.63777
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 34, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 34, Design Size Resistive Defrost Heater Capacity [W], 5459.63777
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 34, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 34, 255.0, 255.0, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 34, 308.2, 308.2, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 34, Design Size Maximum Flow Rate [m3/s], 0.32982
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 34, Design Size Nominal Capacity [W], 7891.20492
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 33, Design Size Heating Design Capacity [W], 7786.78804
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 33, Design Size Cooling Supply Air Flow Rate [m3/s], 0.33284
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 33, Design Size Heating Supply Air Flow Rate [m3/s], 0.33284
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 33, Design Size No Load Supply Air Flow Rate [m3/s], 0.33284
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 33, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 33, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 33, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 33, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 33, Design Size Rated Air Flow Rate [m3/s], 0.33284
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 33, Design Size Gross Rated Total Cooling Capacity [W], 5509.67622
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 33, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 33, 5266.2, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 33, 5212.5, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 33, Design Size Rated Air Flow Rate [m3/s], 0.33284
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 33, Design Size Gross Rated Heating Capacity [W], 5509.67622
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 33, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 33, Design Size Resistive Defrost Heater Capacity [W], 5509.67622
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 33, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 33, 257.4, 257.4, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 33, 311.0, 311.0, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 33, Design Size Maximum Flow Rate [m3/s], 0.33284
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 33, Design Size Nominal Capacity [W], 8057.22227
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 37, Design Size Heating Design Capacity [W], 9885.58905
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 37, Design Size Cooling Supply Air Flow Rate [m3/s], 0.42228
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 37, Design Size Heating Supply Air Flow Rate [m3/s], 0.42228
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 37, Design Size No Load Supply Air Flow Rate [m3/s], 0.42228
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 37, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 37, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 37, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 37, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 37, Design Size Rated Air Flow Rate [m3/s], 0.42228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 37, Design Size Gross Rated Total Cooling Capacity [W], 6990.18193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 37, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 37, 6681.2, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 37, 6613.2, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 37, Design Size Rated Air Flow Rate [m3/s], 0.42228
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 37, Design Size Gross Rated Heating Capacity [W], 6990.18193
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 37, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 37, Design Size Resistive Defrost Heater Capacity [W], 6990.18193
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 37, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 37, 326.5, 326.5, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 37, 394.6, 394.6, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 37, Design Size Maximum Flow Rate [m3/s], 0.42228
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 37, Design Size Nominal Capacity [W], 10297.30300
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 36, Design Size Heating Design Capacity [W], 21257.58192
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 36, Design Size Cooling Supply Air Flow Rate [m3/s], 0.91032
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 36, Design Size Heating Supply Air Flow Rate [m3/s], 0.91032
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 36, Design Size No Load Supply Air Flow Rate [m3/s], 0.91032
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 36, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 36, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 36, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 36, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 36, Design Size Rated Air Flow Rate [m3/s], 0.91032
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 36, Design Size Gross Rated Total Cooling Capacity [W], 15069.10808
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 36, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 36, 14403.1, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 36, 14256.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 36, Design Size Rated Air Flow Rate [m3/s], 0.91032
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 36, Design Size Gross Rated Heating Capacity [W], 15069.10808
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 36, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 36, Design Size Resistive Defrost Heater Capacity [W], 15069.10808
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 36, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 36, 704.0, 704.0, 3.22, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 36, 850.6, 850.6, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 36, Design Size Maximum Flow Rate [m3/s], 0.91032
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 36, Design Size Nominal Capacity [W], 21160.35825
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 35, Design Size Heating Design Capacity [W], 6378.32956
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 35, Design Size Cooling Supply Air Flow Rate [m3/s], 0.27280
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 35, Design Size Heating Supply Air Flow Rate [m3/s], 0.27280
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 35, Design Size No Load Supply Air Flow Rate [m3/s], 0.27280
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 35, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 35, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 35, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 35, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 35, Design Size Rated Air Flow Rate [m3/s], 0.27280
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 35, Design Size Gross Rated Total Cooling Capacity [W], 4515.84122
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 35, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 35, 4316.3, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 35, 4272.3, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 35, Design Size Rated Air Flow Rate [m3/s], 0.27280
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 35, Design Size Gross Rated Heating Capacity [W], 4515.84122
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 35, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 35, Design Size Resistive Defrost Heater Capacity [W], 4515.84122
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 35, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 35, 211.0, 211.0, 3.39, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 35, 254.9, 254.9, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 35, Design Size Maximum Flow Rate [m3/s], 0.27280
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 35, Design Size Nominal Capacity [W], 6557.65389
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 28, Design Size Heating Design Capacity [W], 7833.17439
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 28, Design Size Cooling Supply Air Flow Rate [m3/s], 0.33481
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 28, Design Size Heating Supply Air Flow Rate [m3/s], 0.33481
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 28, Design Size No Load Supply Air Flow Rate [m3/s], 0.33481
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 28, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 28, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 28, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 28, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 28, Design Size Rated Air Flow Rate [m3/s], 0.33481
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 28, Design Size Gross Rated Total Cooling Capacity [W], 5542.28639
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 28, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 28, 5297.3, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 28, 5243.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 28, Design Size Rated Air Flow Rate [m3/s], 0.33481
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 28, Design Size Gross Rated Heating Capacity [W], 5542.28639
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 28, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 28, Design Size Resistive Defrost Heater Capacity [W], 5542.28639
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 28, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 28, 258.9, 258.9, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 28, 312.8, 312.8, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 28, Design Size Maximum Flow Rate [m3/s], 0.33481
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 28, Design Size Nominal Capacity [W], 8108.44056
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 3, Design Size Heating Design Capacity [W], 6309.15245
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 3, Design Size Cooling Supply Air Flow Rate [m3/s], 0.26986
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 3, Design Size Heating Supply Air Flow Rate [m3/s], 0.26986
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 3, Design Size No Load Supply Air Flow Rate [m3/s], 0.26986
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 3, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 3, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 3, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 3, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 3, Design Size Rated Air Flow Rate [m3/s], 0.26986
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 3, Design Size Gross Rated Total Cooling Capacity [W], 4467.18852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 3, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 3, 4269.8, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 3, 4226.3, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 3, Design Size Rated Air Flow Rate [m3/s], 0.26986
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 3, Design Size Gross Rated Heating Capacity [W], 4467.18852
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 3, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 3, Design Size Resistive Defrost Heater Capacity [W], 4467.18852
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 3, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 3, 208.7, 208.7, 3.39, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 3, 252.2, 252.2, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 3, Design Size Maximum Flow Rate [m3/s], 0.26986
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 3, Design Size Nominal Capacity [W], 6481.50550
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 22, Design Size Heating Design Capacity [W], 8756.05256
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 22, Design Size Cooling Supply Air Flow Rate [m3/s], 0.37477
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 22, Design Size Heating Supply Air Flow Rate [m3/s], 0.37477
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 22, Design Size No Load Supply Air Flow Rate [m3/s], 0.37477
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 22, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 22, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 22, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 22, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 22, Design Size Rated Air Flow Rate [m3/s], 0.37477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 22, Design Size Gross Rated Total Cooling Capacity [W], 6203.69324
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 22, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 22, 5929.5, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 22, 5869.1, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 22, Design Size Rated Air Flow Rate [m3/s], 0.37477
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 22, Design Size Gross Rated Heating Capacity [W], 6203.69324
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 22, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 22, Design Size Resistive Defrost Heater Capacity [W], 6203.69324
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 22, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 22, 289.8, 289.8, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 22, 350.2, 350.2, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 22, Design Size Maximum Flow Rate [m3/s], 0.37477
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 22, Design Size Nominal Capacity [W], 8920.64914
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 7, Design Size Heating Design Capacity [W], 6671.97882
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 7, Design Size Cooling Supply Air Flow Rate [m3/s], 0.28534
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 7, Design Size Heating Supply Air Flow Rate [m3/s], 0.28534
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 7, Design Size No Load Supply Air Flow Rate [m3/s], 0.28534
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 7, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 4.28689E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 7, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 4.28689E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 7, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.28689E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 7, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 7, Design Size Rated Air Flow Rate [m3/s], 0.28534
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 7, Design Size Gross Rated Total Cooling Capacity [W], 4723.39744
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 7, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 7, 4514.6, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 7, 4468.7, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 7, Design Size Rated Air Flow Rate [m3/s], 0.28534
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 7, Design Size Gross Rated Heating Capacity [W], 4723.39744
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 7, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 7, Design Size Resistive Defrost Heater Capacity [W], 4723.39744
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 7, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 7, 220.7, 220.7, 3.39, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 7, 266.6, 266.6, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 7, Design Size Maximum Flow Rate [m3/s], 0.28534
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 7, Design Size Nominal Capacity [W], 6865.05063
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 12, Design Size Heating Design Capacity [W], 89594.59050
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 12, Design Size Cooling Supply Air Flow Rate [m3/s], 3.83067
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 12, Design Size Heating Supply Air Flow Rate [m3/s], 3.83067
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 12, Design Size No Load Supply Air Flow Rate [m3/s], 3.83067
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 12, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.24727E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 12, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.24727E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 12, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.24727E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 12, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 12, Design Size Rated Air Flow Rate [m3/s], 3.83067
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 12, Design Size Gross Rated Total Cooling Capacity [W], 63411.22771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 12, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 12, 60608.7, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 12, 59991.5, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 12, Design Size Rated Air Flow Rate [m3/s], 3.83067
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 12, Design Size Gross Rated Heating Capacity [W], 63411.22771
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 12, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 12, Design Size Resistive Defrost Heater Capacity [W], 63411.22771
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 12, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 12, 2962.3, 2962.3, 2.91, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 12, 3579.4, 3579.4, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 12, Design Size Maximum Flow Rate [m3/s], 3.83067
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 12, Design Size Nominal Capacity [W], 92430.79658
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 2, Design Size Heating Design Capacity [W], 6482.74110
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 2, Design Size Cooling Supply Air Flow Rate [m3/s], 0.27725
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 2, Design Size Heating Supply Air Flow Rate [m3/s], 0.27725
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 2, Design Size No Load Supply Air Flow Rate [m3/s], 0.27725
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 2, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 2, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 2, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 2, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 2, Design Size Rated Air Flow Rate [m3/s], 0.27725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 2, Design Size Gross Rated Total Cooling Capacity [W], 4589.51100
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 2, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 2, 4386.7, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 2, 4342.0, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 2, Design Size Rated Air Flow Rate [m3/s], 0.27725
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 2, Design Size Gross Rated Heating Capacity [W], 4589.51100
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 2, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 2, Design Size Resistive Defrost Heater Capacity [W], 4589.51100
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 2, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 2, 214.4, 214.4, 3.39, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 2, 259.1, 259.1, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 2, Design Size Maximum Flow Rate [m3/s], 0.27725
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 2, Design Size Nominal Capacity [W], 6668.94754
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 24, Design Size Heating Design Capacity [W], 7939.90410
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 24, Design Size Cooling Supply Air Flow Rate [m3/s], 0.33933
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 24, Design Size Heating Supply Air Flow Rate [m3/s], 0.33933
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 24, Design Size No Load Supply Air Flow Rate [m3/s], 0.33933
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 24, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 24, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 24, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 24, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 24, Design Size Rated Air Flow Rate [m3/s], 0.33933
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 24, Design Size Gross Rated Total Cooling Capacity [W], 5617.03870
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 24, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 24, 5368.8, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 24, 5314.1, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 24, Design Size Rated Air Flow Rate [m3/s], 0.33933
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 24, Design Size Gross Rated Heating Capacity [W], 5617.03870
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 24, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 24, Design Size Resistive Defrost Heater Capacity [W], 5617.03870
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 24, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 24, 262.4, 262.4, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 24, 317.1, 317.1, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 24, Design Size Maximum Flow Rate [m3/s], 0.33933
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 24, Design Size Nominal Capacity [W], 8230.36418
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 16, Design Size Heating Design Capacity [W], 16952.78460
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 16, Design Size Cooling Supply Air Flow Rate [m3/s], 0.72585
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 16, Design Size Heating Supply Air Flow Rate [m3/s], 0.72585
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 16, Design Size No Load Supply Air Flow Rate [m3/s], 0.72585
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 16, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 16, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 16, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 16, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 16, Design Size Rated Air Flow Rate [m3/s], 0.72585
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 16, Design Size Gross Rated Total Cooling Capacity [W], 12015.45053
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 16, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 16, 11484.4, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 16, 11367.5, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 16, Design Size Rated Air Flow Rate [m3/s], 0.72585
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 16, Design Size Gross Rated Heating Capacity [W], 12015.45053
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 16, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 16, Design Size Resistive Defrost Heater Capacity [W], 12015.45053
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 16, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 16, 561.3, 561.3, 3.29, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 16, 678.2, 678.2, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 16, Design Size Maximum Flow Rate [m3/s], 0.72585
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 16, Design Size Nominal Capacity [W], 16869.78121
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 8, Design Size Heating Design Capacity [W], 7963.79085
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 8, Design Size Cooling Supply Air Flow Rate [m3/s], 0.34036
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 8, Design Size Heating Supply Air Flow Rate [m3/s], 0.34036
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 8, Design Size No Load Supply Air Flow Rate [m3/s], 0.34036
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 8, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 8, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 8, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 8, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 8, Design Size Rated Air Flow Rate [m3/s], 0.34036
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 8, Design Size Gross Rated Total Cooling Capacity [W], 5634.23954
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 8, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 8, 5385.2, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 8, 5330.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 8, Design Size Rated Air Flow Rate [m3/s], 0.34036
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 8, Design Size Gross Rated Heating Capacity [W], 5634.23954
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 8, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 8, Design Size Resistive Defrost Heater Capacity [W], 5634.23954
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 8, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 8, 263.2, 263.2, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 8, 318.0, 318.0, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 8, Design Size Maximum Flow Rate [m3/s], 0.34036
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 8, Design Size Nominal Capacity [W], 8250.62437
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 19, Design Size Heating Design Capacity [W], 187573.99466
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 19, Design Size Cooling Supply Air Flow Rate [m3/s], 8.78364
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 19, Design Size Heating Supply Air Flow Rate [m3/s], 8.78364
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 19, Design Size No Load Supply Air Flow Rate [m3/s], 8.78364
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 19, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 19, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 19, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 19, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 19, Design Size Rated Air Flow Rate [m3/s], 8.78364
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 19, Design Size Gross Rated Total Cooling Capacity [W], 145400.36076
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 19, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 19, 138974.1, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 19, 137559.1, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 19, Design Size Rated Air Flow Rate [m3/s], 8.78364
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 19, Design Size Gross Rated Heating Capacity [W], 145400.36076
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 19, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 19, Design Size Resistive Defrost Heater Capacity [W], 145400.36076
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 19, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 19, 6792.4, 6792.4, 2.94, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 19, 8207.4, 8207.4, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 19, Design Size Maximum Flow Rate [m3/s], 8.78364
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 19, Design Size Nominal Capacity [W], 186682.77071
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 13, Design Size Heating Design Capacity [W], 111189.54411
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 13, Design Size Cooling Supply Air Flow Rate [m3/s], 4.75177
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 13, Design Size Heating Supply Air Flow Rate [m3/s], 4.75177
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 13, Design Size No Load Supply Air Flow Rate [m3/s], 4.75177
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 13, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 8.87210E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 13, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 8.87210E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 13, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 8.87210E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 13, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 13, Design Size Rated Air Flow Rate [m3/s], 4.75177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 13, Design Size Gross Rated Total Cooling Capacity [W], 78658.64745
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 13, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 13, 75182.2, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 13, 74416.7, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 13, Design Size Rated Air Flow Rate [m3/s], 4.75177
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 13, Design Size Gross Rated Heating Capacity [W], 78658.64745
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 13, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 13, Design Size Resistive Defrost Heater Capacity [W], 78658.64745
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 13, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 13, 3674.5, 3674.5, 2.98, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 13, 4440.1, 4440.1, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 13, Design Size Maximum Flow Rate [m3/s], 4.75177
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 13, Design Size Nominal Capacity [W], 115267.00934
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 29, Design Size Heating Design Capacity [W], 98550.14484
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 29, Design Size Cooling Supply Air Flow Rate [m3/s], 4.21447
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 29, Design Size Heating Supply Air Flow Rate [m3/s], 4.21447
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 29, Design Size No Load Supply Air Flow Rate [m3/s], 4.21447
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 29, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.29804E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 29, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.29804E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 29, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.29804E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 29, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 29, Design Size Rated Air Flow Rate [m3/s], 4.21447
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 29, Design Size Gross Rated Total Cooling Capacity [W], 69764.44162
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 29, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 29, 66681.1, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 29, 66002.1, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 29, Design Size Rated Air Flow Rate [m3/s], 4.21447
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 29, Design Size Gross Rated Heating Capacity [W], 69764.44162
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 29, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 29, Design Size Resistive Defrost Heater Capacity [W], 69764.44162
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 29, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 29, 3259.0, 3259.0, 2.88, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 29, 3938.0, 3938.0, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 29, Design Size Maximum Flow Rate [m3/s], 4.21447
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 29, Design Size Nominal Capacity [W], 101385.81446
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 14, Design Size Heating Design Capacity [W], 71692.37638
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 14, Design Size Cooling Supply Air Flow Rate [m3/s], 3.06720
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 14, Design Size Heating Supply Air Flow Rate [m3/s], 3.06720
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 14, Design Size No Load Supply Air Flow Rate [m3/s], 3.06720
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 14, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 3.99296E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 14, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 3.99296E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 14, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 3.99296E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 14, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 14, Design Size Rated Air Flow Rate [m3/s], 3.06720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 14, Design Size Gross Rated Total Cooling Capacity [W], 50772.99389
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 14, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 14, 48529.0, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 14, 48034.9, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 14, Design Size Rated Air Flow Rate [m3/s], 3.06720
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 14, Design Size Gross Rated Heating Capacity [W], 50772.99389
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 14, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 14, Design Size Resistive Defrost Heater Capacity [W], 50772.99389
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 14, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 14, 2371.9, 2371.9, 3.00, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 14, 2866.0, 2866.0, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 14, Design Size Maximum Flow Rate [m3/s], 3.06720
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 14, Design Size Nominal Capacity [W], 73459.85098
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 17, Design Size Heating Design Capacity [W], 89237.80319
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 17, Design Size Cooling Supply Air Flow Rate [m3/s], 4.04874
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 17, Design Size Heating Supply Air Flow Rate [m3/s], 4.04874
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 17, Design Size No Load Supply Air Flow Rate [m3/s], 4.04874
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 17, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.31851E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 17, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.31851E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 17, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.31851E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 17, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 17, Design Size Rated Air Flow Rate [m3/s], 4.04874
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 17, Design Size Gross Rated Total Cooling Capacity [W], 67020.98098
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 17, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 17, 64058.9, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 17, 63406.6, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 17, Design Size Rated Air Flow Rate [m3/s], 4.04874
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 17, Design Size Gross Rated Heating Capacity [W], 67020.98098
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 17, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 17, Design Size Resistive Defrost Heater Capacity [W], 67020.98098
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 17, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 17, 3130.9, 3130.9, 2.89, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 17, 3783.1, 3783.1, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 17, Design Size Maximum Flow Rate [m3/s], 4.04874
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 17, Design Size Nominal Capacity [W], 92110.66552
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 20, Design Size Heating Design Capacity [W], 87205.90590
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 20, Design Size Cooling Supply Air Flow Rate [m3/s], 3.72888
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 20, Design Size Heating Supply Air Flow Rate [m3/s], 3.72888
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 20, Design Size No Load Supply Air Flow Rate [m3/s], 3.72888
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 20, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 5.90734E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 20, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 5.90734E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 20, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 5.90734E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 20, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 20, Design Size Rated Air Flow Rate [m3/s], 3.72888
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 20, Design Size Gross Rated Total Cooling Capacity [W], 61726.23086
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 20, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 20, 58998.1, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 20, 58397.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 20, Design Size Rated Air Flow Rate [m3/s], 3.72888
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 20, Design Size Gross Rated Heating Capacity [W], 61726.23086
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 20, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 20, Design Size Resistive Defrost Heater Capacity [W], 61726.23086
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 20, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 20, 2883.5, 2883.5, 2.92, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 20, 3484.3, 3484.3, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 20, Design Size Maximum Flow Rate [m3/s], 3.72888
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 20, Design Size Nominal Capacity [W], 89880.05528
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 4, Design Size Heating Design Capacity [W], 74430.98680
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 4, Design Size Cooling Supply Air Flow Rate [m3/s], 3.18409
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 4, Design Size Heating Supply Air Flow Rate [m3/s], 3.18409
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 4, Design Size No Load Supply Air Flow Rate [m3/s], 3.18409
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 4, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 4.28689E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 4, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 4.28689E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 4, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.28689E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 4, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 4, Design Size Rated Air Flow Rate [m3/s], 3.18409
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 4, Design Size Gross Rated Total Cooling Capacity [W], 52708.07390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 4, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 4, 50378.5, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 4, 49865.6, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 4, Design Size Rated Air Flow Rate [m3/s], 3.18409
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 4, Design Size Gross Rated Heating Capacity [W], 52708.07390
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 4, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 4, Design Size Resistive Defrost Heater Capacity [W], 52708.07390
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 4, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 4, 2462.3, 2462.3, 2.98, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 4, 2975.2, 2975.2, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 4, Design Size Maximum Flow Rate [m3/s], 3.18409
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 4, Design Size Nominal Capacity [W], 76336.58572
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 15, Design Size Heating Design Capacity [W], 70291.80488
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 15, Design Size Cooling Supply Air Flow Rate [m3/s], 3.09401
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 15, Design Size Heating Supply Air Flow Rate [m3/s], 3.09401
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 15, Design Size No Load Supply Air Flow Rate [m3/s], 3.09401
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 15, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 3.84902E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 15, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 3.84902E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 15, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 3.84902E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 15, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 15, Design Size Rated Air Flow Rate [m3/s], 3.09401
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 15, Design Size Gross Rated Total Cooling Capacity [W], 51216.77710
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 15, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 15, 48953.2, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 15, 48454.7, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 15, Design Size Rated Air Flow Rate [m3/s], 3.09401
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 15, Design Size Gross Rated Heating Capacity [W], 51216.77710
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 15, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 15, Design Size Resistive Defrost Heater Capacity [W], 51216.77710
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 15, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 15, 2392.6, 2392.6, 2.99, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 15, 2891.0, 2891.0, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 15, Design Size Maximum Flow Rate [m3/s], 3.09401
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 15, Design Size Nominal Capacity [W], 71991.81699
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 9, Design Size Heating Design Capacity [W], 89939.72878
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 9, Design Size Cooling Supply Air Flow Rate [m3/s], 4.02855
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 9, Design Size Heating Supply Air Flow Rate [m3/s], 4.02855
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 9, Design Size No Load Supply Air Flow Rate [m3/s], 4.02855
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 9, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.29804E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 9, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.29804E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 9, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.29804E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 9, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 9, Design Size Rated Air Flow Rate [m3/s], 4.02855
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 9, Design Size Gross Rated Total Cooling Capacity [W], 66686.74106
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 9, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 9, 63739.4, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 9, 63090.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 9, Design Size Rated Air Flow Rate [m3/s], 4.02855
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 9, Design Size Gross Rated Heating Capacity [W], 66686.74106
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 9, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 9, Design Size Resistive Defrost Heater Capacity [W], 66686.74106
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 9, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 9, 3115.3, 3115.3, 2.90, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 9, 3764.3, 3764.3, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 9, Design Size Maximum Flow Rate [m3/s], 4.02855
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 9, Design Size Nominal Capacity [W], 92800.17105
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 11, Design Size Heating Design Capacity [W], 87719.92430
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 11, Design Size Cooling Supply Air Flow Rate [m3/s], 3.98570
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 11, Design Size Heating Supply Air Flow Rate [m3/s], 3.98570
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 11, Design Size No Load Supply Air Flow Rate [m3/s], 3.98570
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 11, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.00716E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 11, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.00716E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 11, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.00716E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 11, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 11, Design Size Rated Air Flow Rate [m3/s], 3.98570
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 11, Design Size Gross Rated Total Cooling Capacity [W], 65977.49683
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 11, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 11, 63061.5, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 11, 62419.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 11, Design Size Rated Air Flow Rate [m3/s], 3.98570
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 11, Design Size Gross Rated Heating Capacity [W], 65977.49683
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 11, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 11, Design Size Resistive Defrost Heater Capacity [W], 65977.49683
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 11, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 11, 3082.1, 3082.1, 2.90, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 11, 3724.2, 3724.2, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 11, Design Size Maximum Flow Rate [m3/s], 3.98570
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 11, Design Size Nominal Capacity [W], 90442.23952
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 18, Design Size Heating Design Capacity [W], 11558.47901
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 18, Design Size Cooling Supply Air Flow Rate [m3/s], 0.49449
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 18, Design Size Heating Supply Air Flow Rate [m3/s], 0.49449
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 18, Design Size No Load Supply Air Flow Rate [m3/s], 0.49449
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 18, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.29804E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 18, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.29804E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 18, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.29804E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 18, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 18, Design Size Rated Air Flow Rate [m3/s], 0.49449
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 18, Design Size Gross Rated Total Cooling Capacity [W], 8185.48907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 18, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 18, 7823.7, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 18, 7744.1, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 18, Design Size Rated Air Flow Rate [m3/s], 0.49449
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 18, Design Size Gross Rated Heating Capacity [W], 8185.48907
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 18, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 18, Design Size Resistive Defrost Heater Capacity [W], 8185.48907
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 18, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 18, 382.4, 382.4, 3.35, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 18, 462.0, 462.0, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 18, Design Size Maximum Flow Rate [m3/s], 0.49449
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 18, Design Size Nominal Capacity [W], 11836.64411
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 5, Design Size Heating Design Capacity [W], 8955.20637
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 5, Design Size Cooling Supply Air Flow Rate [m3/s], 0.38328
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 5, Design Size Heating Supply Air Flow Rate [m3/s], 0.38328
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 5, Design Size No Load Supply Air Flow Rate [m3/s], 0.38328
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 5, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 5, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 5, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 3.99296E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 5, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 5, Design Size Rated Air Flow Rate [m3/s], 0.38328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 5, Design Size Gross Rated Total Cooling Capacity [W], 6344.62857
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 5, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 5, 6064.2, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 5, 6002.5, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 5, Design Size Rated Air Flow Rate [m3/s], 0.38328
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 5, Design Size Gross Rated Heating Capacity [W], 6344.62857
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 5, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 5, Design Size Resistive Defrost Heater Capacity [W], 6344.62857
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 5, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 5, 296.4, 296.4, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 5, 358.1, 358.1, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 5, Design Size Maximum Flow Rate [m3/s], 0.38328
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 5, Design Size Nominal Capacity [W], 9126.37146
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 6, Design Size Heating Design Capacity [W], 11221.97633
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 6, Design Size Cooling Supply Air Flow Rate [m3/s], 0.48011
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 6, Design Size Heating Supply Air Flow Rate [m3/s], 0.48011
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 6, Design Size No Load Supply Air Flow Rate [m3/s], 0.48011
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 6, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 6, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 6, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 6, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 6, Design Size Rated Air Flow Rate [m3/s], 0.48011
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 6, Design Size Gross Rated Total Cooling Capacity [W], 7947.51880
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 6, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 6, 7596.3, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 6, 7518.9, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 6, Design Size Rated Air Flow Rate [m3/s], 0.48011
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 6, Design Size Gross Rated Heating Capacity [W], 7947.51880
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 6, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 6, Design Size Resistive Defrost Heater Capacity [W], 7947.51880
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 6, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 6, 371.3, 371.3, 3.35, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 6, 448.6, 448.6, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 6, Design Size Maximum Flow Rate [m3/s], 0.48011
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 6, Design Size Nominal Capacity [W], 11486.67183
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 31, Design Size Heating Design Capacity [W], 9597.97098
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 31, Design Size Cooling Supply Air Flow Rate [m3/s], 0.41048
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 31, Design Size Heating Supply Air Flow Rate [m3/s], 0.41048
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 31, Design Size No Load Supply Air Flow Rate [m3/s], 0.41048
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 31, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 31, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 31, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.00716E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 31, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 31, Design Size Rated Air Flow Rate [m3/s], 0.41048
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 31, Design Size Gross Rated Total Cooling Capacity [W], 6794.88990
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 31, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 31, 6494.6, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 31, 6428.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 31, Design Size Rated Air Flow Rate [m3/s], 0.41048
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 31, Design Size Gross Rated Heating Capacity [W], 6794.88990
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 31, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 31, Design Size Resistive Defrost Heater Capacity [W], 6794.88990
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 31, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 31, 317.4, 317.4, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 31, 383.6, 383.6, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 31, Design Size Maximum Flow Rate [m3/s], 0.41048
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 31, Design Size Nominal Capacity [W], 9867.82141
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 25, Design Size Heating Design Capacity [W], 11459.47022
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 25, Design Size Cooling Supply Air Flow Rate [m3/s], 0.49023
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 25, Design Size Heating Supply Air Flow Rate [m3/s], 0.49023
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 25, Design Size No Load Supply Air Flow Rate [m3/s], 0.49023
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 25, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 25, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 25, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 25, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 25, Design Size Rated Air Flow Rate [m3/s], 0.49023
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 25, Design Size Gross Rated Total Cooling Capacity [W], 8115.12831
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 25, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 25, 7756.5, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 25, 7677.5, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 25, Design Size Rated Air Flow Rate [m3/s], 0.49023
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 25, Design Size Gross Rated Heating Capacity [W], 8115.12831
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 25, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 25, Design Size Resistive Defrost Heater Capacity [W], 8115.12831
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 25, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 25, 379.1, 379.1, 3.35, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 25, 458.1, 458.1, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 25, Design Size Maximum Flow Rate [m3/s], 0.49023
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 25, Design Size Nominal Capacity [W], 11738.97464
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 23, Design Size Heating Design Capacity [W], 9349.29201
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 23, Design Size Cooling Supply Air Flow Rate [m3/s], 0.40012
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 23, Design Size Heating Supply Air Flow Rate [m3/s], 0.40012
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 23, Design Size No Load Supply Air Flow Rate [m3/s], 0.40012
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 23, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 4.28689E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 23, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 4.28689E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 23, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.28689E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 23, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 23, Design Size Rated Air Flow Rate [m3/s], 0.40012
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 23, Design Size Gross Rated Total Cooling Capacity [W], 6623.48123
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 23, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 23, 6330.7, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 23, 6266.3, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 23, Design Size Rated Air Flow Rate [m3/s], 0.40012
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 23, Design Size Gross Rated Heating Capacity [W], 6623.48123
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 23, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 23, Design Size Resistive Defrost Heater Capacity [W], 6623.48123
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 23, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 23, 309.4, 309.4, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 23, 373.9, 373.9, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 23, Design Size Maximum Flow Rate [m3/s], 0.40012
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 23, Design Size Nominal Capacity [W], 9533.90839
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 21, Design Size Heating Design Capacity [W], 9141.26526
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 21, Design Size Cooling Supply Air Flow Rate [m3/s], 0.39123
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 21, Design Size Heating Supply Air Flow Rate [m3/s], 0.39123
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 21, Design Size No Load Supply Air Flow Rate [m3/s], 0.39123
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 21, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 21, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 21, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.13739E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 21, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 21, Design Size Rated Air Flow Rate [m3/s], 0.39123
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 21, Design Size Gross Rated Total Cooling Capacity [W], 6476.26585
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 21, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 21, 6190.0, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 21, 6127.0, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 21, Design Size Rated Air Flow Rate [m3/s], 0.39123
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 21, Design Size Gross Rated Heating Capacity [W], 6476.26585
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 21, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 21, Design Size Resistive Defrost Heater Capacity [W], 6476.26585
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 21, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 21, 302.5, 302.5, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 21, 365.6, 365.6, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 21, Design Size Maximum Flow Rate [m3/s], 0.39123
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 21, Design Size Nominal Capacity [W], 9319.06504
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 10, Design Size Heating Design Capacity [W], 14751.08327
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 10, Design Size Cooling Supply Air Flow Rate [m3/s], 0.63091
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 10, Design Size Heating Supply Air Flow Rate [m3/s], 0.63091
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 10, Design Size No Load Supply Air Flow Rate [m3/s], 0.63091
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 10, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 10, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 10, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 8.87210E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 10, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 10, Design Size Rated Air Flow Rate [m3/s], 0.63091
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 10, Design Size Gross Rated Total Cooling Capacity [W], 10443.81467
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 10, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 10, 9982.2, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 10, 9880.6, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 10, Design Size Rated Air Flow Rate [m3/s], 0.63091
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 10, Design Size Gross Rated Heating Capacity [W], 10443.81467
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 10, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 10, Design Size Resistive Defrost Heater Capacity [W], 10443.81467
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 10, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 10, 487.9, 487.9, 3.32, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 10, 589.5, 589.5, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 10, Design Size Maximum Flow Rate [m3/s], 0.63091
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 10, Design Size Nominal Capacity [W], 15147.73248
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 1, Design Size Heating Design Capacity [W], 11502.83225
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 1, Design Size Cooling Supply Air Flow Rate [m3/s], 0.49211
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 1, Design Size Heating Supply Air Flow Rate [m3/s], 0.49211
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 1, Design Size No Load Supply Air Flow Rate [m3/s], 0.49211
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 1, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 1, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 1, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.24727E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 1, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 1, Design Size Rated Air Flow Rate [m3/s], 0.49211
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 1, Design Size Gross Rated Total Cooling Capacity [W], 8146.14409
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 1, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 1, 7786.1, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 1, 7706.8, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 1, Design Size Rated Air Flow Rate [m3/s], 0.49211
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 1, Design Size Gross Rated Heating Capacity [W], 8146.14409
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 1, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 1, Design Size Resistive Defrost Heater Capacity [W], 8146.14409
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 1, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 1, 380.5, 380.5, 3.35, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 1, 459.8, 459.8, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 1, Design Size Maximum Flow Rate [m3/s], 0.49211
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 1, Design Size Nominal Capacity [W], 11778.63712
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 27, Design Size Heating Design Capacity [W], 36266.52966
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 27, Design Size Cooling Supply Air Flow Rate [m3/s], 1.55288
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 27, Design Size Heating Supply Air Flow Rate [m3/s], 1.55288
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 27, Design Size No Load Supply Air Flow Rate [m3/s], 1.55288
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 27, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 1.24033E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 27, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 1.24033E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 27, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 1.24033E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 27, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 27, Design Size Rated Air Flow Rate [m3/s], 1.55288
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 27, Design Size Gross Rated Total Cooling Capacity [W], 25705.66095
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 27, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 27, 24569.6, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 27, 24319.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 27, Design Size Rated Air Flow Rate [m3/s], 1.55288
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 27, Design Size Gross Rated Heating Capacity [W], 25705.66095
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 27, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 27, Design Size Resistive Defrost Heater Capacity [W], 25705.66095
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 27, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 27, 1200.8, 1200.8, 2.99, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 27, 1451.0, 1451.0, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 27, Design Size Maximum Flow Rate [m3/s], 1.55288
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 27, Design Size Nominal Capacity [W], 36770.69054
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 26, Design Size Heating Design Capacity [W], 72984.38141
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 26, Design Size Cooling Supply Air Flow Rate [m3/s], 3.12234
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 26, Design Size Heating Supply Air Flow Rate [m3/s], 3.12234
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 26, Design Size No Load Supply Air Flow Rate [m3/s], 3.12234
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 26, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 4.13739E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 26, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 4.13739E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 26, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.13739E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 26, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 26, Design Size Rated Air Flow Rate [m3/s], 3.12234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 26, Design Size Gross Rated Total Cooling Capacity [W], 51685.73573
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 26, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 26, 49401.4, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 26, 48898.4, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 26, Design Size Rated Air Flow Rate [m3/s], 3.12234
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 26, Design Size Gross Rated Heating Capacity [W], 51685.73573
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 26, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 26, Design Size Resistive Defrost Heater Capacity [W], 51685.73573
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 26, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 26, 2414.5, 2414.5, 2.99, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 26, 2917.5, 2917.5, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 26, Design Size Maximum Flow Rate [m3/s], 3.12234
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 26, Design Size Nominal Capacity [W], 74819.90172
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 30, Design Size Heating Design Capacity [W], 9511.68667
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 30, Design Size Cooling Supply Air Flow Rate [m3/s], 0.40680
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 30, Design Size Heating Supply Air Flow Rate [m3/s], 0.40680
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 30, Design Size No Load Supply Air Flow Rate [m3/s], 0.40680
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 30, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 30, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 30, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 5.90734E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 30, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 30, Design Size Rated Air Flow Rate [m3/s], 0.40680
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 30, Design Size Gross Rated Total Cooling Capacity [W], 6733.95034
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 30, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 30, 6436.3, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 30, 6370.8, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 30, Design Size Rated Air Flow Rate [m3/s], 0.40680
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 30, Design Size Gross Rated Heating Capacity [W], 6733.95034
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 30, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 30, Design Size Resistive Defrost Heater Capacity [W], 6733.95034
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 30, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 30, 314.6, 314.6, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 30, 380.1, 380.1, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 30, Design Size Maximum Flow Rate [m3/s], 0.40680
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 30, Design Size Nominal Capacity [W], 9776.82543
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 32, Design Size Heating Design Capacity [W], 9793.83558
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 32, Design Size Cooling Supply Air Flow Rate [m3/s], 0.41882
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 32, Design Size Heating Supply Air Flow Rate [m3/s], 0.41882
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 32, Design Size No Load Supply Air Flow Rate [m3/s], 0.41882
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 32, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 32, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 32, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 6.31851E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 32, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 32, Design Size Rated Air Flow Rate [m3/s], 0.41882
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 32, Design Size Gross Rated Total Cooling Capacity [W], 6932.93620
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 32, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 32, 6626.5, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 32, 6559.1, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 32, Design Size Rated Air Flow Rate [m3/s], 0.41882
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 32, Design Size Gross Rated Heating Capacity [W], 6932.93620
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 32, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 32, Design Size Resistive Defrost Heater Capacity [W], 6932.93620
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 32, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 32, 323.9, 323.9, 3.37, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 32, 391.3, 391.3, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 32, Design Size Maximum Flow Rate [m3/s], 0.41882
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 32, Design Size Nominal Capacity [W], 10078.61716
 Component Sizing Information, ZONEHVAC:BASEBOARD:CONVECTIVE:ELECTRIC, ELEC BASEBOARD 39, Design Size Heating Design Capacity [W], 7473.56506
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 39, Design Size Cooling Supply Air Flow Rate [m3/s], 0.31978
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 39, Design Size Heating Supply Air Flow Rate [m3/s], 0.31978
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 39, Design Size No Load Supply Air Flow Rate [m3/s], 0.31978
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 39, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 39, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 39, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 3.84902E-003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PTHP 39, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 39, Design Size Rated Air Flow Rate [m3/s], 0.31978
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 39, Design Size Gross Rated Total Cooling Capacity [W], 5293.54390
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 39, Design Size Gross Rated Sensible Heat Ratio, 0.80066
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 39, 5059.6, 2.53, 8.64, 8.70, 8.60, 8.70
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PTHP 1 SPD DX CLG COIL 39, 5008.1, 2.44, 8.34, 8.38, 8.52,  
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 39, Design Size Rated Air Flow Rate [m3/s], 0.31978
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 39, Design Size Gross Rated Heating Capacity [W], 5293.54390
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 39, User-Specified Gross Rated Heating Capacity [W], 2.22045E-016
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 39, Design Size Resistive Defrost Heater Capacity [W], 5293.54390
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 39, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 39, 247.3, 247.3, 3.38, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PTHP 1 SPD DX HTG COIL 39, 298.8, 298.8, 3.07, 4
 Component Sizing Information, Fan:ConstantVolume, PTHP CV FAN 39, Design Size Maximum Flow Rate [m3/s], 0.31978
 Component Sizing Information, Coil:Heating:Electric, PTHP ELEC HTG BACKUP COIL 39, Design Size Nominal Capacity [W], 7642.28942
Water Heater Information,WaterHeater:Mixed,600 GAL WATER HEATER - 600 KBTU/HR,2.2712,175842.0,0.000,0.0000
 Component Sizing Information, PlantLoop, SERVICE WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 1.00000E-004
 Component Sizing Information, PlantLoop, SERVICE WATER LOOP, Initial Plant Loop Volume [m3], 1.20000E-002
 Component Sizing Information, Pump:ConstantSpeed, PUMP CONSTANT SPEED 1, Initial Design Flow Rate [m3/s], 1.00000E-004
 Component Sizing Information, Pump:ConstantSpeed, PUMP CONSTANT SPEED 1, Initial Design Power Consumption [W], 4.25798
 Component Sizing Information, WaterHeater:Mixed, 600 GAL WATER HEATER - 600 KBTU/HR, Initial Use Side Design Flow Rate [m3/s], 1.00000E-004
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,30.00,9.30,DefaultMultipliers,Wetbulb,22.10,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7785627021E-002,0.1515660058,Pass,Pass,0.1581879822,0.5752353080,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7805654688E-002,0.1509287415,Pass,Pass,9.0903912519E-002,0.2455018146,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7797868374E-002,0.1573340565,Pass,Pass,8.8511826913E-002,0.2684235034,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7797136358E-002,0.1581863411,Pass,Pass,7.2841038935E-002,0.2211998149,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7806270558E-002,0.1587155652,Pass,Pass,6.5226329494E-002,0.2041424209,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7799304240E-002,0.1576243948,Pass,Pass,7.4207872978E-002,0.2312337527,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7800736270E-002,0.1553824471,Pass,Pass,8.4769175773E-002,0.2487625447,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7799855112E-002,0.1609626566,Pass,Pass,6.1022923307E-002,0.1887697672,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7797616697E-002,0.1589525190,Pass,Pass,6.1451407135E-002,0.1884261569,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,3.5952286576E-002,0.1419657066,Pass,Pass,0.1686980675,0.7209028666,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7806116394E-002,0.1607714383,Pass,Pass,6.5837767629E-002,0.2008145642,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7807861017E-002,0.1593277848,Pass,Pass,4.9904992694E-002,0.1416370470,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7811341783E-002,0.1621333398,Pass,Pass,4.3104769163E-002,9.1958100808E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7809264840E-002,0.1554356561,Pass,Pass,0.1088573818,0.2973835303,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7799689733E-002,0.1625015123,Pass,Pass,4.3039586382E-002,0.1041893337,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7792121712E-002,0.1573197732,Pass,Pass,7.8259851187E-002,0.2417531084,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7798878898E-002,0.1593159082,Pass,Pass,7.0444505910E-002,0.2118155219,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7807477636E-002,0.1587277178,Pass,Pass,5.9875058222E-002,0.1817391615,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7796357611E-002,0.1612505719,Pass,Pass,5.8887895222E-002,0.1720087628,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7798872508E-002,0.1604167837,Pass,Pass,6.2701449254E-002,0.1904058522,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.8982925146E-002,0.1511301858,Pass,Pass,0.4689364959,3.2618111214,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7794804279E-002,0.1563813200,Pass,Pass,7.4829765862E-002,0.2312394411,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7796492470E-002,0.1583779810,Pass,Pass,8.6020156123E-002,0.2537178267,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7807489652E-002,0.1569293335,Pass,Pass,7.0000428878E-002,0.2078323402,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7804547701E-002,0.1558658995,Pass,Pass,7.2188227526E-002,0.2034680944,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7796323339E-002,0.1578366364,Pass,Pass,7.9506174220E-002,0.2445570276,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7793252483E-002,0.1581444561,Pass,Pass,7.3284677342E-002,0.2212615757,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7808617008E-002,0.1572632516,Pass,Pass,7.3524333392E-002,0.2085772262,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7804302408E-002,0.1558044127,Pass,Pass,7.4765599412E-002,0.2095305460,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7804864389E-002,0.1561339379,Pass,Pass,7.0653005763E-002,0.2012045632,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7805759239E-002,0.1554788313,Pass,Pass,0.1015238943,0.2807299447,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7809112450E-002,0.1547679943,Pass,Pass,9.4563892738E-002,0.2696024763,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7806213026E-002,0.1557601961,Pass,Pass,9.7245667330E-002,0.2743366739,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7798010826E-002,0.1585734258,Pass,Pass,7.9148396087E-002,0.2312849599,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7806022742E-002,0.1553196715,Pass,Pass,9.6134848758E-002,0.2680408872,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7807831710E-002,0.1525952318,Pass,Pass,8.9247857552E-002,0.2043165753,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7799529127E-002,0.1504572042,Pass,Pass,9.9745657180E-002,0.2576884949,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7803242129E-002,0.1522423445,Pass,Pass,7.8838093600E-002,0.1850895399,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7805858022E-002,0.1518738711,Pass,Pass,8.1684307090E-002,0.1948086196,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7791981075E-002,0.1603262702,Pass,Pass,5.1515934536E-002,0.1163357608,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7782008562E-002,0.1573336306,Pass,Pass,8.2503170575E-002,0.2607955459,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7799269696E-002,0.1577484582,Pass,Pass,7.4529827913E-002,0.2286955252,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7796817832E-002,0.1584799639,Pass,Pass,8.2625085760E-002,0.2423807896,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,2.7801320621E-002,0.1591751134,Pass,Pass,7.0716572409E-002,0.2109701491,Pass,Pass
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.00,9.30,DefaultMultipliers,Dewpoint,21.60,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.4691935875E-002,0.1222388582,Pass,Pass,0.1100965254,0.4598515262,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.5609389543E-002,0.1217132769,Pass,Pass,0.2358585295,0.8933777335,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.3458225839E-002,0.1236076276,Pass,Pass,0.2445280873,1.6532983203,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7797796803E-002,0.1335346825,Pass,Pass,0.6568513931,5.5589399020,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7842145129E-002,0.1420956670,Pass,Pass,0.3246107357,2.1614555780,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7799065531E-002,0.1317158257,Pass,Pass,0.7380506436,6.0896585891,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.3710338935E-002,0.1246327447,Pass,Pass,0.1763815212,0.7768068929,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7796705084E-002,0.1403096563,Pass,Pass,0.2738452126,2.4035737100,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7804917057E-002,0.1402498576,Pass,Pass,0.2150102548,1.7460661436,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,5.1052059112E-002,0.1352095470,Pass,Pass,0.4551096121,3.1553345937,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.9334527097E-002,0.1407570254,Pass,Pass,0.5446254211,5.0184873088,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7797441204E-002,0.1423762606,Pass,Pass,0.2408491767,2.0030916278,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7800581741E-002,0.1443872534,Pass,Pass,0.3174742483,2.8661013268,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.9792486981E-002,0.1203591762,Pass,Pass,0.1553930002,0.4836329957,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7799724721E-002,0.1429863547,Pass,Pass,0.2968396446,2.7921207200,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.8599138207E-002,0.1320399860,Pass,Pass,1.2063265034,10.5622524982,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7803158717E-002,0.1361919028,Pass,Pass,5.3946643039,48.1197452183,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7813587327E-002,0.1416263463,Pass,Pass,1.0211531426,9.4048588761,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.2821316085E-002,0.1358280173,Pass,Pass,0.2004000670,1.0507459998,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7806270739E-002,0.1399952870,Pass,Pass,0.2660166074,2.2911007179,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,4.6633805102E-002,0.1297903335,Pass,Pass,0.1393876745,0.4526369486,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7799536916E-002,0.1333860388,Pass,Pass,0.5816713130,4.3514854089,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.2029828373E-002,0.1356666676,Pass,Pass,3.3931580284,36.6401347059,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.0099992561E-002,0.1340100745,Pass,Pass,0.6085940325,4.8981944988,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7908330348E-002,0.1353793652,Pass,Pass,0.6075901495,4.9634692552,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.9877421242E-002,0.1315285571,Pass,Pass,0.7492871886,5.7022674565,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.1116081127E-002,0.1319307932,Pass,Pass,797.7634280758,9534.8662202143,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.1497671083E-002,0.1350875380,Pass,Pass,0.6913752871,5.8273304222,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.8745027888E-002,0.1357904473,Pass,Pass,0.6239419059,5.2524141281,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7871820997E-002,0.1355519029,Pass,Pass,0.8408802600,6.0419591537,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.9178034815E-002,0.1237134292,Pass,Pass,0.1630976064,0.7721002009,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.8002445424E-002,0.1233119081,Pass,Pass,0.2800681723,1.0873467977,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.8316262954E-002,0.1247484671,Pass,Pass,0.1653669413,0.7592343840,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.0913024227E-002,0.1369950627,Pass,Pass,2.2365555877,17.2397139203,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.8216652014E-002,0.1253346107,Pass,Pass,0.1735023798,0.8373274960,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.7801285100E-002,0.1225064643,Pass,Pass,0.1978084654,0.8054159722,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.7466128740E-002,0.1219309067,Pass,Pass,0.2655921709,1.3376266142,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.4222610891E-002,0.1233633826,Pass,Pass,0.2450968492,0.8437264602,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.5282337438E-002,0.1226337342,Pass,Pass,0.4046620745,2.7044836489,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.0933818599E-002,0.1337041544,Pass,Pass,0.2633877267,1.2969822963,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.3821554251E-002,0.1281058451,Pass,Pass,0.2128438421,1.2959288040,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,2.7825917349E-002,0.1317114844,Pass,Pass,0.8191492910,5.4228052255,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.1535671662E-002,0.1367525987,Pass,Pass,1.8273141631,13.8624753742,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,3.0941977142E-002,0.1361519839,Pass,Pass,0.8820021448,7.9629625702,Pass,Pass
Environment,MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,9.30,DefaultMultipliers,Enthalpy,69300.00,{J/kgDryAir},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.9458157875E-002,0.1391805006,Pass,Pass,0.2112387067,0.8323603513,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,3.0068959062E-002,0.1372661653,Pass,Pass,1.4124863174,9.4917158653,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7810057773E-002,0.1518078162,Pass,Pass,0.1873639581,0.6985310339,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7798491270E-002,0.1525366817,Pass,Pass,7.9311779380E-002,0.1934630263,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7804994643E-002,0.1578288765,Pass,Pass,8.6828332078E-002,0.2748739757,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7800156079E-002,0.1509593975,Pass,Pass,9.5338618210E-002,0.2809088715,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7801521084E-002,0.1453790539,Pass,Pass,0.2425141349,1.3011796704,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7798265985E-002,0.1591096707,Pass,Pass,7.7382722161E-002,0.2431262732,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7795882890E-002,0.1577403171,Pass,Pass,7.7264171904E-002,0.2470568044,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,4.3713007692E-002,0.1312182391,Pass,Pass,0.3875154137,2.4954169027,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7798158179E-002,0.1585949432,Pass,Pass,0.1036439490,0.3427497135,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7799567712E-002,0.1576069921,Pass,Pass,7.1534283701E-002,0.2205462025,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7803114739E-002,0.1601611260,Pass,Pass,7.0186088083E-002,0.2167607582,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.9068596675E-002,0.1433926396,Pass,Pass,0.3508695416,1.2200957848,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7802262515E-002,0.1598102071,Pass,Pass,6.7658267642E-002,0.2149545817,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7804261813E-002,0.1508513132,Pass,Pass,0.1298340104,0.5632131563,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7798876883E-002,0.1558919245,Pass,Pass,9.3984473249E-002,0.2661138805,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7798320299E-002,0.1571373256,Pass,Pass,8.1595650998E-002,0.2513914590,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7786418731E-002,0.1566690755,Pass,Pass,0.1820510151,0.5976782897,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7797519535E-002,0.1587905369,Pass,Pass,8.0195017143E-002,0.2535478434,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,4.0692953794E-002,0.1363447542,Pass,Pass,0.1306669831,0.5036944199,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7801567740E-002,0.1506868236,Pass,Pass,8.9562048965E-002,0.2556879822,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7834185417E-002,0.1547289919,Pass,Pass,1.3440512292,14.5383809887,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7807767425E-002,0.1536649692,Pass,Pass,9.7883091143E-002,0.2604646124,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7804218052E-002,0.1534106351,Pass,Pass,0.1011908006,0.2813231190,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7803996239E-002,0.1506531441,Pass,Pass,0.1510851557,0.7432147939,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7808120634E-002,0.1529815123,Pass,Pass,9.0929550568E-002,0.2077155317,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7808507522E-002,0.1547404286,Pass,Pass,0.1250983258,0.3593249594,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7804237892E-002,0.1532670915,Pass,Pass,0.1096700604,0.3122633063,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7804562314E-002,0.1539563786,Pass,Pass,0.1017278901,0.2952487975,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7824845580E-002,0.1454362133,Pass,Pass,0.3140645030,1.4012710750,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.8847462213E-002,0.1422325340,Pass,Pass,0.2658771710,1.0302511420,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7807343751E-002,0.1456454920,Pass,Pass,0.3330039078,1.4532604427,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7799484665E-002,0.1550659496,Pass,Pass,0.1439548720,0.6414302595,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7807023321E-002,0.1457575291,Pass,Pass,0.3937693791,1.7031906283,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,3.0974833082E-002,0.1383637715,Pass,Pass,0.3081565561,1.0809469878,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,3.1223991561E-002,0.1351227871,Pass,Pass,0.3994338543,2.1779456056,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7805207797E-002,0.1397258230,Pass,Pass,0.2461924123,1.0525127821,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.8885277783E-002,0.1384529888,Pass,Pass,0.2307380142,0.8650728786,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7811933918E-002,0.1554710152,Pass,Pass,0.1052170374,0.3470045424,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7806833983E-002,0.1483868888,Pass,Pass,0.3457602565,2.1929880560,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7800155679E-002,0.1512572771,Pass,Pass,9.2722915537E-002,0.2500014154,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7813238977E-002,0.1547799213,Pass,Pass,0.1891565918,1.1386948687,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,2.7801872413E-002,0.1561435620,Pass,Pass,0.1227469611,0.4166732853,Pass,Pass
Environment,MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,9.30,DefaultMultipliers,Wetbulb,23.20,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.9460402447E-002,0.1391760602,Pass,Pass,0.2111227012,0.8318287041,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,3.0069014117E-002,0.1372619283,Pass,Pass,1.3938788887,9.4258876025,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7809889513E-002,0.1518058773,Pass,Pass,0.1880732709,0.7056420315,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7798351436E-002,0.1525440577,Pass,Pass,7.9328032829E-002,0.1935284506,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7805009608E-002,0.1578456777,Pass,Pass,8.6850123691E-002,0.2749044741,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7800009032E-002,0.1509574711,Pass,Pass,9.5372533830E-002,0.2811448216,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7801801206E-002,0.1453772442,Pass,Pass,0.2425134248,1.3010265869,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7798116918E-002,0.1591082348,Pass,Pass,7.7389791993E-002,0.2431609379,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7795764504E-002,0.1577570000,Pass,Pass,7.7290680588E-002,0.2470962920,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,4.3713231943E-002,0.1312174487,Pass,Pass,0.3876972990,2.4970639722,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7797994645E-002,0.1585947827,Pass,Pass,0.1036557196,0.3428059970,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7799598309E-002,0.1576253071,Pass,Pass,7.1554948696E-002,0.2205642472,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7803212189E-002,0.1601839778,Pass,Pass,7.0205659351E-002,0.2167829469,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.9070206354E-002,0.1433883278,Pass,Pass,0.3499926431,1.2163507482,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7802129726E-002,0.1598090590,Pass,Pass,6.7662989218E-002,0.2149706612,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7804124415E-002,0.1508759589,Pass,Pass,0.1300065853,0.5646597291,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7798734118E-002,0.1558903778,Pass,Pass,9.3983981220E-002,0.2660772804,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7798580231E-002,0.1571550260,Pass,Pass,8.1615223306E-002,0.2514189336,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7786446330E-002,0.1566679619,Pass,Pass,0.1816486109,0.5953520982,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7797397637E-002,0.1587894271,Pass,Pass,8.0201016902E-002,0.2535779063,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,4.0693217327E-002,0.1363420980,Pass,Pass,0.1306728959,0.5036299936,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7801422786E-002,0.1507071908,Pass,Pass,8.9617895240E-002,0.2559467006,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7834032697E-002,0.1547274668,Pass,Pass,1.3719644769,14.8776362520,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7807569738E-002,0.1536874617,Pass,Pass,9.7893237552E-002,0.2603941248,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7804025070E-002,0.1534286338,Pass,Pass,0.1012031471,0.2812761451,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7803837327E-002,0.1506505153,Pass,Pass,0.1513448838,0.7457828566,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7808113951E-002,0.1529784049,Pass,Pass,9.0954091054E-002,0.2077957597,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7808291259E-002,0.1547624308,Pass,Pass,0.1251191930,0.3593002654,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7804040562E-002,0.1532850387,Pass,Pass,0.1096862673,0.3122459126,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7804946461E-002,0.1539747742,Pass,Pass,0.1017394245,0.2951939285,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7824908966E-002,0.1454328414,Pass,Pass,0.3137337664,1.4005608696,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.8848920615E-002,0.1422275763,Pass,Pass,0.2643627508,1.0209728177,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7807090283E-002,0.1456420286,Pass,Pass,0.3334629761,1.4546547030,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7799763197E-002,0.1550640329,Pass,Pass,0.1440200178,0.6420869851,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7806773960E-002,0.1457541917,Pass,Pass,0.3917388540,1.6907688658,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,3.0975954021E-002,0.1383593343,Pass,Pass,0.3085523795,1.0827629435,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,3.1226960307E-002,0.1351184623,Pass,Pass,0.3976602627,2.1640852721,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7804991363E-002,0.1397220129,Pass,Pass,0.2456650915,1.0508169725,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.8885018901E-002,0.1384492602,Pass,Pass,0.2309071818,0.8651646721,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7812036552E-002,0.1554700804,Pass,Pass,0.1052342452,0.3470736322,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7806698323E-002,0.1483828386,Pass,Pass,0.3468512542,2.2021333402,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7800012273E-002,0.1512545292,Pass,Pass,9.2754951100E-002,0.2501954598,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7813467202E-002,0.1547782415,Pass,Pass,0.1893567155,1.1408440696,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,2.7801699957E-002,0.1561418126,Pass,Pass,0.1227877536,0.4168911400,Pass,Pass
Environment,MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-23.70,0.00,DefaultMultipliers,Wetbulb,-23.70,{C},100893,260,3.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  4
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2172580185E-002,0.2483454363,Pass,Pass,1.0298014736E-002,3.1493192926E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2281172777E-002,0.2505504020,Pass,Pass,1.0562308226E-002,3.1074061927E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2229375586E-002,0.2506974488,Pass,Pass,1.0576498001E-002,3.1916157749E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3228988421E-002,0.2503520737,Pass,Pass,1.3304772748E-002,3.9763663619E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3115490934E-002,0.2484398959,Pass,Pass,1.5015334894E-002,4.4585870798E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2826195908E-002,0.2503831565,Pass,Pass,1.2302666435E-002,3.6788045720E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2268643670E-002,0.2506570934,Pass,Pass,1.0716158221E-002,3.2304698695E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3142576860E-002,0.2490679999,Pass,Pass,1.4601876177E-002,4.3380561382E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3044919143E-002,0.2464162847,Pass,Pass,1.6588947275E-002,4.9250904838E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2679171224E-002,0.2488007564,Pass,Pass,6.9078531484E-003,2.2283762815E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2697879315E-002,0.2502657215,Pass,Pass,1.2508601811E-002,3.7343404096E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3134812147E-002,0.2488804173,Pass,Pass,1.4717832223E-002,4.3717506059E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2599239031E-002,0.2503010555,Pass,Pass,1.2232406174E-002,3.6547373480E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.1863808789E-002,0.2509431923,Pass,Pass,9.0097408429E-003,2.7002898884E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2802244748E-002,0.2502466193,Pass,Pass,1.2753619256E-002,3.8036466133E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3152948395E-002,0.2500368980,Pass,Pass,1.3794373704E-002,4.0183097331E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2772571366E-002,0.2502459788,Pass,Pass,1.2709074557E-002,3.7918086385E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3106285033E-002,0.2482517256,Pass,Pass,1.5167501390E-002,4.5014819815E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2542808986E-002,0.2507646483,Pass,Pass,8.4862390865E-003,2.6988933913E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3117099584E-002,0.2484931700,Pass,Pass,1.4983765143E-002,4.4493960441E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2705017884E-002,0.2490709915,Pass,Pass,7.7580847278E-003,2.4664131143E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3136052525E-002,0.2479777267,Pass,Pass,1.5294843046E-002,4.4471939557E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2833202227E-002,0.2503837253,Pass,Pass,1.2310626234E-002,3.6810247146E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2351255711E-002,0.2502837955,Pass,Pass,1.1415342175E-002,3.3522008897E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3025249738E-002,0.2495645548,Pass,Pass,1.3908758060E-002,4.0500931030E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3042499453E-002,0.2500443319,Pass,Pass,1.3461573484E-002,3.9227630163E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2427188027E-002,0.2502276015,Pass,Pass,1.1727710053E-002,3.4377740338E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2259124409E-002,0.2500555334,Pass,Pass,1.1225897081E-002,3.3017434556E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.3025221417E-002,0.2496719208,Pass,Pass,1.3772819540E-002,4.0122943459E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2892030369E-002,0.2495562897,Pass,Pass,1.3493421348E-002,3.9323994374E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2344554287E-002,0.2504935701,Pass,Pass,1.0778522847E-002,3.1665633940E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.1875056633E-002,0.2508714957,Pass,Pass,9.1006148469E-003,2.7236819883E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2301856724E-002,0.2505315045,Pass,Pass,1.0630470206E-002,3.1259834672E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2750500722E-002,0.2504044653,Pass,Pass,1.2102500857E-002,3.6203546651E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2370912990E-002,0.2504611670,Pass,Pass,1.0906540072E-002,3.2010108836E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.1915056945E-002,0.2507344641,Pass,Pass,9.2876056591E-003,2.7721198302E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.1886613174E-002,0.2507980887,Pass,Pass,9.2017171990E-003,2.7498040307E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2652859583E-002,0.2503376810,Pass,Pass,1.1633277898E-002,3.4062130872E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2336588899E-002,0.2504998899,Pass,Pass,1.0752447253E-002,3.1594279599E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.1632739846E-002,0.2497672887,Pass,Pass,7.9242063119E-003,2.5202402533E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2391386875E-002,0.2502526154,Pass,Pass,1.1579121266E-002,3.3969624927E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2718676990E-002,0.2504111496,Pass,Pass,1.2033846443E-002,3.6005324649E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2868789664E-002,0.2503699223,Pass,Pass,1.2427553472E-002,3.7136860935E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,4.2173280790E-002,0.2507666401,Pass,Pass,1.0361924312E-002,3.1309520677E-002,Pass,Pass
Environment,MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-5.30,0.00,DefaultMultipliers,Wetbulb,-5.30,{C},100893,260,12.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  4
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2152047519E-002,0.2435244502,Pass,Pass,1.4801645792E-002,4.5074181908E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1510642574E-002,0.2468373147,Pass,Pass,1.1940066492E-002,3.5666855605E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1505190870E-002,0.2443490802,Pass,Pass,1.5339462238E-002,4.6262018112E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1861195770E-002,0.2447890569,Pass,Pass,1.9828217901E-002,5.9293452140E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2203330331E-002,0.2452271445,Pass,Pass,2.1719539270E-002,6.4939843870E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1615796931E-002,0.2445246745,Pass,Pass,1.8078627615E-002,5.4008276188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1516105786E-002,0.2443672039,Pass,Pass,1.5546396202E-002,4.6833512479E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2050678877E-002,0.2451821070,Pass,Pass,2.0921480151E-002,6.2481761223E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2713349368E-002,0.2455674749,Pass,Pass,2.4737849969E-002,7.4469374269E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2640818508E-002,0.2487719387,Pass,Pass,7.8357334952E-003,2.6181832689E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1606105577E-002,0.2448230302,Pass,Pass,1.7502936851E-002,5.2383692957E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2097928758E-002,0.2451866412,Pass,Pass,2.1166196205E-002,6.3234304736E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1592761685E-002,0.2448013481,Pass,Pass,1.7093900706E-002,5.1205485386E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1479759389E-002,0.2472093033,Pass,Pass,1.0365306353E-002,3.1640427568E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1619044352E-002,0.2448432299,Pass,Pass,1.7879371196E-002,5.3448545326E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1655822734E-002,0.2454381099,Pass,Pass,1.7622783710E-002,5.1653288270E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1615733042E-002,0.2448448660,Pass,Pass,1.7790222719E-002,5.3205215414E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2244911259E-002,0.2452503444,Pass,Pass,2.1960631812E-002,6.5662869150E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2293909347E-002,0.2447563058,Pass,Pass,1.1270474999E-002,3.6216781727E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2187784521E-002,0.2452307559,Pass,Pass,2.1631102201E-002,6.4665468935E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2518029091E-002,0.2456695735,Pass,Pass,9.4327546078E-003,3.0673718143E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.2066104579E-002,0.2458241264,Pass,Pass,2.0098908630E-002,5.8975949053E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1616593806E-002,0.2445184468,Pass,Pass,1.8113926864E-002,5.4111957187E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1541275750E-002,0.2454692889,Pass,Pass,1.4431530600E-002,4.2758551235E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1638827874E-002,0.2450146637,Pass,Pass,1.7767099175E-002,5.2095906979E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1643054258E-002,0.2454337574,Pass,Pass,1.7163866896E-002,5.0339854731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1560583389E-002,0.2454454022,Pass,Pass,1.4857659835E-002,4.3916587390E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1513025612E-002,0.2452396542,Pass,Pass,1.4183904310E-002,4.2114966093E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1639056106E-002,0.2450933085,Pass,Pass,1.7615151860E-002,5.1663363782E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1621857485E-002,0.2449763057,Pass,Pass,1.7231708438E-002,5.0576051283E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1526490201E-002,0.2467804903,Pass,Pass,1.2190661937E-002,3.6332997158E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1474066231E-002,0.2471709074,Pass,Pass,1.0470553516E-002,3.1898743207E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1515798722E-002,0.2468126555,Pass,Pass,1.2025034821E-002,3.5893001839E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1605810524E-002,0.2444939410,Pass,Pass,1.7777671535E-002,5.3129395142E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1533715042E-002,0.2467849701,Pass,Pass,1.2302491995E-002,3.6626292340E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1467391057E-002,0.2470934582,Pass,Pass,1.0688940166E-002,3.2443382614E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1469797000E-002,0.2471358905,Pass,Pass,1.0582558585E-002,3.2175577193E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1581915692E-002,0.2466149655,Pass,Pass,1.3175943230E-002,3.9012925188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1524554871E-002,0.2467940848,Pass,Pass,1.2153256613E-002,3.6232006150E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1566561685E-002,0.2446145755,Pass,Pass,1.1250937607E-002,3.5977349880E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1551537560E-002,0.2454626407,Pass,Pass,1.4644223867E-002,4.3332709012E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1601713760E-002,0.2444944278,Pass,Pass,1.7642655555E-002,5.2735911759E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1621463090E-002,0.2445335309,Pass,Pass,1.8285737397E-002,5.4594730857E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,4.1488789112E-002,0.2443306926,Pass,Pass,1.5009302235E-002,4.5332181521E-002,Pass,Pass
Environment,MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-23.00,0.00,DefaultMultipliers,Dewpoint,-30.50,{C},100893,260,3.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  4
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2173956933E-002,0.2481252331,Pass,Pass,1.0439610847E-002,3.1912998556E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2237952627E-002,0.2502791110,Pass,Pass,1.0706021615E-002,3.1484750751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2188053832E-002,0.2504164964,Pass,Pass,1.0728594426E-002,3.2363483817E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3157630547E-002,0.2501199950,Pass,Pass,1.3494479960E-002,4.0311318751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3095128017E-002,0.2484353478,Pass,Pass,1.5241816991E-002,4.5246297902E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2757676194E-002,0.2501368682,Pass,Pass,1.2481413231E-002,3.7306794333E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2227180274E-002,0.2503767274,Pass,Pass,1.0872521955E-002,3.2764024168E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3123625757E-002,0.2490657593,Pass,Pass,1.4817783812E-002,4.4011320675E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3016212468E-002,0.2463996400,Pass,Pass,1.6837051476E-002,4.9968360824E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2684806711E-002,0.2487970086,Pass,Pass,7.0091440127E-003,2.2592705213E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2631696514E-002,0.2500278960,Pass,Pass,1.2684184940E-002,3.7855640531E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3114989379E-002,0.2488769903,Pass,Pass,1.4934586179E-002,4.4350191292E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2533269262E-002,0.2500690528,Pass,Pass,1.2393324028E-002,3.7016975300E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.1846058401E-002,0.2506469330,Pass,Pass,9.1314845671E-003,2.7356129701E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2735063700E-002,0.2500203387,Pass,Pass,1.2922194087E-002,3.8526501900E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3082717600E-002,0.2498161279,Pass,Pass,1.3981388376E-002,4.0711149214E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2706006399E-002,0.2500092210,Pass,Pass,1.2889403855E-002,3.8443585137E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3084815312E-002,0.2482456910,Pass,Pass,1.5394089287E-002,4.5674547701E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2515406270E-002,0.2506365637,Pass,Pass,8.6049984546E-003,2.7353727630E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3097440038E-002,0.2484894711,Pass,Pass,1.5212234156E-002,4.5160545799E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2710366002E-002,0.2490677236,Pass,Pass,7.8709754070E-003,2.5008140463E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.3112617086E-002,0.2479709991,Pass,Pass,1.5520808180E-002,4.5116312006E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2764535014E-002,0.2501398043,Pass,Pass,1.2486832554E-002,3.7321343453E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2309218654E-002,0.2500343587,Pass,Pass,1.1565332389E-002,3.3952600547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2954629131E-002,0.2493459420,Pass,Pass,1.4099261571E-002,4.1038433230E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2972938717E-002,0.2498208373,Pass,Pass,1.3643787184E-002,3.9743025521E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2384778830E-002,0.2499824226,Pass,Pass,1.1882644587E-002,3.4821260198E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2217084948E-002,0.2498032845,Pass,Pass,1.1376127579E-002,3.3448097563E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2954781652E-002,0.2494524507,Pass,Pass,1.3959294366E-002,4.0650235703E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2822072541E-002,0.2493349520,Pass,Pass,1.3677045589E-002,3.9843272264E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2301002407E-002,0.2502265710,Pass,Pass,1.0925502370E-002,3.2084784370E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.1857313875E-002,0.2505792269,Pass,Pass,9.2249244954E-003,2.7595713156E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2258525969E-002,0.2502616064,Pass,Pass,1.0775213619E-002,3.1673183977E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2682209552E-002,0.2501612605,Pass,Pass,1.2271627637E-002,3.6694345743E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2327305794E-002,0.2501956405,Pass,Pass,1.1056080457E-002,3.2436065028E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.1878807368E-002,0.2504513733,Pass,Pass,9.4135828778E-003,2.8085205576E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.1868885691E-002,0.2505096678,Pass,Pass,9.3259746590E-003,2.7857493070E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2582992425E-002,0.2500889651,Pass,Pass,1.1793138083E-002,3.4515117063E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2293081819E-002,0.2502323894,Pass,Pass,1.0899034902E-002,3.2012417579E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.1616516205E-002,0.2497508849,Pass,Pass,8.0467704391E-003,2.5571731330E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2349144211E-002,0.2500059310,Pass,Pass,1.1731266841E-002,3.4405711125E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2650640546E-002,0.2501658260,Pass,Pass,1.2203267162E-002,3.6497316220E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2799928403E-002,0.2501285078,Pass,Pass,1.2604215443E-002,3.7648674686E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,4.2128315214E-002,0.2501187869,Pass,Pass,1.0378221475E-002,3.1438857594E-002,Pass,Pass
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.00,9.30,DefaultMultipliers,Wetbulb,22.10,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
 Component Sizing Information, PlantLoop, SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.00000E-004
 Component Sizing Information, PlantLoop, SERVICE WATER LOOP, Plant Loop Volume [m3], 1.20000E-002
 Component Sizing Information, WaterHeater:Mixed, 600 GAL WATER HEATER - 600 KBTU/HR, Use Side Design Flow Rate [m3/s], 1.00000E-004
 Component Sizing Information, Pump:ConstantSpeed, PUMP CONSTANT SPEED 1, Design Flow Rate [m3/s], 1.00000E-004
 Component Sizing Information, Pump:ConstantSpeed, PUMP CONSTANT SPEED 1, Design Power Consumption [W], 4.25798
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.00,9.30,DefaultMultipliers,Dewpoint,21.60,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,9.30,DefaultMultipliers,Enthalpy,69300.00,{J/kgDryAir},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,9.30,DefaultMultipliers,Wetbulb,23.20,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,MONTREAL INT'L ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-23.70,0.00,DefaultMultipliers,Wetbulb,-23.70,{C},100893,260,3.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-5.30,0.00,DefaultMultipliers,Wetbulb,-5.30,{C},100893,260,12.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-23.00,0.00,DefaultMultipliers,Dewpoint,-30.50,{C},100893,260,3.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.00,9.30,DefaultMultipliers,Wetbulb,22.10,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.00,9.30,DefaultMultipliers,Dewpoint,21.60,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,9.30,DefaultMultipliers,Enthalpy,69300.00,{J/kgDryAir},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,9.30,DefaultMultipliers,Wetbulb,23.20,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-23.70,0.00,DefaultMultipliers,Wetbulb,-23.70,{C},100893,260,3.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-5.30,0.00,DefaultMultipliers,Wetbulb,-5.30,{C},100893,260,12.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-23.00,0.00,DefaultMultipliers,Dewpoint,-30.50,{C},100893,260,3.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.00,9.30,DefaultMultipliers,Wetbulb,22.10,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7785627021E-002,0.1515660058,Pass,Pass,0.1581879822,0.5752353081,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7805654687E-002,0.1509287415,Pass,Pass,9.0903912519E-002,0.2455018146,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7797868374E-002,0.1573340565,Pass,Pass,8.8511826913E-002,0.2684235034,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7797136358E-002,0.1581863411,Pass,Pass,7.2841038935E-002,0.2211998149,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7806270558E-002,0.1587155652,Pass,Pass,6.5226329494E-002,0.2041424209,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7799304240E-002,0.1576243948,Pass,Pass,7.4207872978E-002,0.2312337527,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7800736270E-002,0.1553824471,Pass,Pass,8.4769175773E-002,0.2487625447,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7799855112E-002,0.1609626566,Pass,Pass,6.1022923307E-002,0.1887697672,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7797616697E-002,0.1589525190,Pass,Pass,6.1451407135E-002,0.1884261569,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,3.5952286576E-002,0.1419657066,Pass,Pass,0.1686980675,0.7209028666,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7806116394E-002,0.1607714383,Pass,Pass,6.5837767629E-002,0.2008145642,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7807861017E-002,0.1593277848,Pass,Pass,4.9904992694E-002,0.1416370470,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7811341783E-002,0.1621333398,Pass,Pass,4.3104769163E-002,9.1958100809E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7809264840E-002,0.1554356561,Pass,Pass,0.1088573818,0.2973835303,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7799689733E-002,0.1625015123,Pass,Pass,4.3039586382E-002,0.1041893337,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7792121712E-002,0.1573197732,Pass,Pass,7.8259851187E-002,0.2417531084,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7798878898E-002,0.1593159082,Pass,Pass,7.0444505910E-002,0.2118155219,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7807477636E-002,0.1587277178,Pass,Pass,5.9875058222E-002,0.1817391615,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7796357611E-002,0.1612505719,Pass,Pass,5.8887895222E-002,0.1720087628,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7798872508E-002,0.1604167837,Pass,Pass,6.2701449254E-002,0.1904058522,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.8982925146E-002,0.1511301858,Pass,Pass,0.4689364959,3.2618111214,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7794804279E-002,0.1563813200,Pass,Pass,7.4829765862E-002,0.2312394411,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7796492470E-002,0.1583779810,Pass,Pass,8.6020156123E-002,0.2537178267,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7807489652E-002,0.1569293335,Pass,Pass,7.0000428878E-002,0.2078323402,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7804547701E-002,0.1558658995,Pass,Pass,7.2188227526E-002,0.2034680944,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7796323339E-002,0.1578366364,Pass,Pass,7.9506174220E-002,0.2445570276,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7793252483E-002,0.1581444561,Pass,Pass,7.3284677342E-002,0.2212615757,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7808617008E-002,0.1572632516,Pass,Pass,7.3524333392E-002,0.2085772262,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7804302408E-002,0.1558044127,Pass,Pass,7.4765599412E-002,0.2095305460,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7804864389E-002,0.1561339379,Pass,Pass,7.0653005763E-002,0.2012045632,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7805759239E-002,0.1554788313,Pass,Pass,0.1015238943,0.2807299447,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7809112450E-002,0.1547679943,Pass,Pass,9.4563892738E-002,0.2696024763,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7806213026E-002,0.1557601961,Pass,Pass,9.7245667330E-002,0.2743366739,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7798010826E-002,0.1585734258,Pass,Pass,7.9148396086E-002,0.2312849599,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7806022742E-002,0.1553196715,Pass,Pass,9.6134848758E-002,0.2680408872,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7807831710E-002,0.1525952318,Pass,Pass,8.9247857552E-002,0.2043165753,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7799529127E-002,0.1504572042,Pass,Pass,9.9745657180E-002,0.2576884949,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7803242129E-002,0.1522423445,Pass,Pass,7.8838093600E-002,0.1850895399,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7805858022E-002,0.1518738711,Pass,Pass,8.1684307090E-002,0.1948086196,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7791981075E-002,0.1603262702,Pass,Pass,5.1515934536E-002,0.1163357608,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7782008562E-002,0.1573336306,Pass,Pass,8.2503170575E-002,0.2607955459,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7799269696E-002,0.1577484582,Pass,Pass,7.4529827913E-002,0.2286955252,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7796817832E-002,0.1584799639,Pass,Pass,8.2625085760E-002,0.2423807896,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB,2.7801320621E-002,0.1591751134,Pass,Pass,7.0716572409E-002,0.2109701491,Pass,Pass
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.00,9.30,DefaultMultipliers,Dewpoint,21.60,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.4691935875E-002,0.1222388582,Pass,Pass,0.1100965254,0.4598515262,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.5609389543E-002,0.1217132769,Pass,Pass,0.2358585295,0.8933777335,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.3458225839E-002,0.1236076276,Pass,Pass,0.2445280873,1.6532983203,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7797796803E-002,0.1335346825,Pass,Pass,0.6568513931,5.5589399020,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7842145129E-002,0.1420956670,Pass,Pass,0.3246107357,2.1614555780,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7799065531E-002,0.1317158257,Pass,Pass,0.7380506436,6.0896585891,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.3710338935E-002,0.1246327447,Pass,Pass,0.1763815212,0.7768068929,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7796705084E-002,0.1403096563,Pass,Pass,0.2738452126,2.4035737100,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7804917057E-002,0.1402498576,Pass,Pass,0.2150102548,1.7460661436,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,5.1052059112E-002,0.1352095470,Pass,Pass,0.4551096121,3.1553345937,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.9334527097E-002,0.1407570254,Pass,Pass,0.5446254211,5.0184873088,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7797441204E-002,0.1423762606,Pass,Pass,0.2408491767,2.0030916278,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7800581741E-002,0.1443872534,Pass,Pass,0.3174742483,2.8661013268,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.9792486981E-002,0.1203591762,Pass,Pass,0.1553930002,0.4836329957,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7799724721E-002,0.1429863547,Pass,Pass,0.2968396446,2.7921207200,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.8599138207E-002,0.1320399860,Pass,Pass,1.2063265034,10.5622524982,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7803158717E-002,0.1361919028,Pass,Pass,5.3946643039,48.1197452183,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7813587327E-002,0.1416263463,Pass,Pass,1.0211531442,9.4048588944,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.2821316085E-002,0.1358280173,Pass,Pass,0.2004000670,1.0507459998,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7806270739E-002,0.1399952870,Pass,Pass,0.2660166074,2.2911007179,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,4.6633805102E-002,0.1297903335,Pass,Pass,0.1393876745,0.4526369486,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7799536916E-002,0.1333860388,Pass,Pass,0.5816713130,4.3514854089,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.2029828373E-002,0.1356666676,Pass,Pass,3.3931580284,36.6401347059,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.0099992561E-002,0.1340100745,Pass,Pass,0.6085940325,4.8981944988,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7908330348E-002,0.1353793652,Pass,Pass,0.6075901495,4.9634692552,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.9877421242E-002,0.1315285571,Pass,Pass,0.7492871886,5.7022674565,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.1116081127E-002,0.1319307932,Pass,Pass,797.7720159477,9534.9689162214,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.1497671083E-002,0.1350875380,Pass,Pass,0.6913752871,5.8273304222,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.8745027888E-002,0.1357904473,Pass,Pass,0.6239419059,5.2524141281,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7871820997E-002,0.1355519029,Pass,Pass,0.8408802611,6.0419591572,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.9178034815E-002,0.1237134292,Pass,Pass,0.1630976064,0.7721002009,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.8002445424E-002,0.1233119081,Pass,Pass,0.2800681723,1.0873467977,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.8316262954E-002,0.1247484671,Pass,Pass,0.1653669413,0.7592343840,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.0913024227E-002,0.1369950627,Pass,Pass,2.2365555877,17.2397139203,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.8216652014E-002,0.1253346107,Pass,Pass,0.1735023798,0.8373274960,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.7801285100E-002,0.1225064643,Pass,Pass,0.1978084654,0.8054159722,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.7466128740E-002,0.1219309067,Pass,Pass,0.2655921709,1.3376266142,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.4222610891E-002,0.1233633826,Pass,Pass,0.2450968492,0.8437264602,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.5282337438E-002,0.1226337342,Pass,Pass,0.4046620745,2.7044836489,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.0933818599E-002,0.1337041544,Pass,Pass,0.2633877267,1.2969822963,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.3821554251E-002,0.1281058451,Pass,Pass,0.2128438421,1.2959288040,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,2.7825917349E-002,0.1317114844,Pass,Pass,0.8191492910,5.4228052255,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.1535671662E-002,0.1367525987,Pass,Pass,1.8273141634,13.8624753765,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB,3.0941977142E-002,0.1361519839,Pass,Pass,0.8820021448,7.9629625702,Pass,Pass
Environment,MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,9.30,DefaultMultipliers,Enthalpy,69300.00,{J/kgDryAir},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.9458157875E-002,0.1391805006,Pass,Pass,0.2112387067,0.8323603513,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,3.0068959062E-002,0.1372661653,Pass,Pass,1.4124863174,9.4917158653,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7810057773E-002,0.1518078162,Pass,Pass,0.1873639581,0.6985310339,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7798491270E-002,0.1525366817,Pass,Pass,7.9311779380E-002,0.1934630263,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7804994643E-002,0.1578288765,Pass,Pass,8.6828332078E-002,0.2748739757,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7800156079E-002,0.1509593975,Pass,Pass,9.5338618210E-002,0.2809088715,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7801521084E-002,0.1453790539,Pass,Pass,0.2425141349,1.3011796704,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7798265985E-002,0.1591096707,Pass,Pass,7.7382722161E-002,0.2431262732,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7795882890E-002,0.1577403171,Pass,Pass,7.7264171904E-002,0.2470568044,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,4.3713007692E-002,0.1312182391,Pass,Pass,0.3875154137,2.4954169027,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7798158179E-002,0.1585949432,Pass,Pass,0.1036439490,0.3427497135,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7799567712E-002,0.1576069921,Pass,Pass,7.1534283701E-002,0.2205462025,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7803114739E-002,0.1601611260,Pass,Pass,7.0186088083E-002,0.2167607582,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.9068596675E-002,0.1433926396,Pass,Pass,0.3508695416,1.2200957848,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7802262515E-002,0.1598102071,Pass,Pass,6.7658267642E-002,0.2149545817,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7804261813E-002,0.1508513132,Pass,Pass,0.1298340104,0.5632131563,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7798876883E-002,0.1558919245,Pass,Pass,9.3984473249E-002,0.2661138805,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7798320299E-002,0.1571373256,Pass,Pass,8.1595650998E-002,0.2513914590,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7786418731E-002,0.1566690755,Pass,Pass,0.1820510151,0.5976782897,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7797519535E-002,0.1587905369,Pass,Pass,8.0195017143E-002,0.2535478434,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,4.0692953794E-002,0.1363447542,Pass,Pass,0.1306669831,0.5036944199,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7801567740E-002,0.1506868236,Pass,Pass,8.9562048965E-002,0.2556879822,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7834185417E-002,0.1547289919,Pass,Pass,1.3440512292,14.5383809887,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7807767425E-002,0.1536649692,Pass,Pass,9.7883091143E-002,0.2604646124,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7804218052E-002,0.1534106351,Pass,Pass,0.1011908006,0.2813231190,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7803996239E-002,0.1506531441,Pass,Pass,0.1510851557,0.7432147939,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7808120634E-002,0.1529815123,Pass,Pass,9.0929550568E-002,0.2077155317,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7808507522E-002,0.1547404286,Pass,Pass,0.1250983258,0.3593249594,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7804237892E-002,0.1532670915,Pass,Pass,0.1096700604,0.3122633063,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7804562314E-002,0.1539563786,Pass,Pass,0.1017278901,0.2952487975,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7824845580E-002,0.1454362133,Pass,Pass,0.3140645030,1.4012710750,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.8847462213E-002,0.1422325340,Pass,Pass,0.2658771710,1.0302511420,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7807343751E-002,0.1456454920,Pass,Pass,0.3330039078,1.4532604427,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7799484665E-002,0.1550659496,Pass,Pass,0.1439548720,0.6414302595,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7807023321E-002,0.1457575291,Pass,Pass,0.3937693791,1.7031906283,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,3.0974833082E-002,0.1383637715,Pass,Pass,0.3081565561,1.0809469878,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,3.1223991561E-002,0.1351227871,Pass,Pass,0.3994338543,2.1779456056,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7805207797E-002,0.1397258230,Pass,Pass,0.2461924123,1.0525127821,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.8885277783E-002,0.1384529888,Pass,Pass,0.2307380142,0.8650728786,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7811933918E-002,0.1554710152,Pass,Pass,0.1052170374,0.3470045424,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7806833983E-002,0.1483868888,Pass,Pass,0.3457602565,2.1929880560,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7800155679E-002,0.1512572771,Pass,Pass,9.2722915537E-002,0.2500014154,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7813238977E-002,0.1547799213,Pass,Pass,0.1891565918,1.1386948687,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB,2.7801872413E-002,0.1561435620,Pass,Pass,0.1227469611,0.4166732853,Pass,Pass
Environment,MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.10,9.30,DefaultMultipliers,Wetbulb,23.20,{C},100893,220,4.9,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.9460402447E-002,0.1391760602,Pass,Pass,0.2111227012,0.8318287041,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,3.0069014117E-002,0.1372619283,Pass,Pass,1.3938788887,9.4258876025,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7809889513E-002,0.1518058773,Pass,Pass,0.1880732709,0.7056420315,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7798351436E-002,0.1525440577,Pass,Pass,7.9328032829E-002,0.1935284506,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7805009608E-002,0.1578456777,Pass,Pass,8.6850123691E-002,0.2749044741,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7800009032E-002,0.1509574711,Pass,Pass,9.5372533830E-002,0.2811448216,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7801801206E-002,0.1453772442,Pass,Pass,0.2425134248,1.3010265869,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7798116918E-002,0.1591082348,Pass,Pass,7.7389791993E-002,0.2431609379,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7795764504E-002,0.1577570000,Pass,Pass,7.7290680588E-002,0.2470962920,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,4.3713231943E-002,0.1312174487,Pass,Pass,0.3876972990,2.4970639722,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7797994645E-002,0.1585947827,Pass,Pass,0.1036557196,0.3428059970,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7799598309E-002,0.1576253071,Pass,Pass,7.1554948696E-002,0.2205642472,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7803212189E-002,0.1601839778,Pass,Pass,7.0205659351E-002,0.2167829469,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.9070206354E-002,0.1433883278,Pass,Pass,0.3499926431,1.2163507482,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7802129726E-002,0.1598090590,Pass,Pass,6.7662989218E-002,0.2149706612,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7804124415E-002,0.1508759589,Pass,Pass,0.1300065853,0.5646597291,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7798734118E-002,0.1558903778,Pass,Pass,9.3983981220E-002,0.2660772804,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7798580231E-002,0.1571550260,Pass,Pass,8.1615223306E-002,0.2514189336,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7786446330E-002,0.1566679619,Pass,Pass,0.1816486109,0.5953520982,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7797397637E-002,0.1587894271,Pass,Pass,8.0201016902E-002,0.2535779063,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,4.0693217327E-002,0.1363420980,Pass,Pass,0.1306728959,0.5036299936,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7801422786E-002,0.1507071908,Pass,Pass,8.9617895240E-002,0.2559467006,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7834032697E-002,0.1547274668,Pass,Pass,1.3719644769,14.8776362520,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7807569738E-002,0.1536874617,Pass,Pass,9.7893237552E-002,0.2603941248,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7804025070E-002,0.1534286338,Pass,Pass,0.1012031471,0.2812761451,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7803837327E-002,0.1506505153,Pass,Pass,0.1513448838,0.7457828566,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7808113951E-002,0.1529784049,Pass,Pass,9.0954091054E-002,0.2077957597,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7808291259E-002,0.1547624308,Pass,Pass,0.1251191930,0.3593002654,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7804040562E-002,0.1532850387,Pass,Pass,0.1096862673,0.3122459126,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7804946461E-002,0.1539747742,Pass,Pass,0.1017394245,0.2951939285,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7824908966E-002,0.1454328414,Pass,Pass,0.3137337664,1.4005608696,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.8848920615E-002,0.1422275763,Pass,Pass,0.2643627508,1.0209728177,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7807090283E-002,0.1456420286,Pass,Pass,0.3334629761,1.4546547030,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7799763197E-002,0.1550640329,Pass,Pass,0.1440200178,0.6420869851,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7806773960E-002,0.1457541917,Pass,Pass,0.3917388540,1.6907688658,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,3.0975954021E-002,0.1383593343,Pass,Pass,0.3085523795,1.0827629435,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,3.1226960307E-002,0.1351184623,Pass,Pass,0.3976602627,2.1640852721,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7804991363E-002,0.1397220129,Pass,Pass,0.2456650915,1.0508169725,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.8885018901E-002,0.1384492602,Pass,Pass,0.2309071818,0.8651646721,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7812036552E-002,0.1554700804,Pass,Pass,0.1052342452,0.3470736322,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7806698323E-002,0.1483828386,Pass,Pass,0.3468512542,2.2021333402,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7800012273E-002,0.1512545292,Pass,Pass,9.2754951100E-002,0.2501954598,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7813467202E-002,0.1547782415,Pass,Pass,0.1893567155,1.1408440696,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB,2.7801699957E-002,0.1561418126,Pass,Pass,0.1227877536,0.4168911400,Pass,Pass
Environment,MONTREAL INT'L ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-23.70,0.00,DefaultMultipliers,Wetbulb,-23.70,{C},100893,260,3.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  4
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2172580185E-002,0.2483454363,Pass,Pass,1.0298014736E-002,3.1493192926E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2281172777E-002,0.2505504020,Pass,Pass,1.0562308226E-002,3.1074061927E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2229375586E-002,0.2506974488,Pass,Pass,1.0576498001E-002,3.1916157749E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3228988421E-002,0.2503520737,Pass,Pass,1.3304772748E-002,3.9763663619E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3115490934E-002,0.2484398959,Pass,Pass,1.5015334894E-002,4.4585870798E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2826195908E-002,0.2503831565,Pass,Pass,1.2302666435E-002,3.6788045720E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2268643670E-002,0.2506570934,Pass,Pass,1.0716158221E-002,3.2304698695E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3142576860E-002,0.2490679999,Pass,Pass,1.4601876177E-002,4.3380561382E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3044919143E-002,0.2464162847,Pass,Pass,1.6588947275E-002,4.9250904838E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2679171224E-002,0.2488007564,Pass,Pass,6.9078531484E-003,2.2283762815E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2697879315E-002,0.2502657215,Pass,Pass,1.2508601811E-002,3.7343404096E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3134812147E-002,0.2488804173,Pass,Pass,1.4717832223E-002,4.3717506059E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2599239031E-002,0.2503010555,Pass,Pass,1.2232406174E-002,3.6547373480E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.1863808789E-002,0.2509431923,Pass,Pass,9.0097408429E-003,2.7002898884E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2802244748E-002,0.2502466193,Pass,Pass,1.2753619256E-002,3.8036466133E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3152948395E-002,0.2500368980,Pass,Pass,1.3794373704E-002,4.0183097331E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2772571366E-002,0.2502459788,Pass,Pass,1.2709074557E-002,3.7918086385E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3106285033E-002,0.2482517256,Pass,Pass,1.5167501390E-002,4.5014819815E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2542808986E-002,0.2507646483,Pass,Pass,8.4862390865E-003,2.6988933913E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3117099584E-002,0.2484931700,Pass,Pass,1.4983765143E-002,4.4493960441E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2705017884E-002,0.2490709915,Pass,Pass,7.7580847278E-003,2.4664131143E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3136052525E-002,0.2479777267,Pass,Pass,1.5294843046E-002,4.4471939557E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2833202227E-002,0.2503837253,Pass,Pass,1.2310626234E-002,3.6810247146E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2351255711E-002,0.2502837955,Pass,Pass,1.1415342175E-002,3.3522008897E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3025249738E-002,0.2495645548,Pass,Pass,1.3908758060E-002,4.0500931030E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3042499453E-002,0.2500443319,Pass,Pass,1.3461573484E-002,3.9227630163E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2427188027E-002,0.2502276015,Pass,Pass,1.1727710053E-002,3.4377740338E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2259124409E-002,0.2500555334,Pass,Pass,1.1225897081E-002,3.3017434556E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.3025221417E-002,0.2496719208,Pass,Pass,1.3772819540E-002,4.0122943459E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2892030369E-002,0.2495562897,Pass,Pass,1.3493421348E-002,3.9323994374E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2344554287E-002,0.2504935701,Pass,Pass,1.0778522847E-002,3.1665633940E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.1875056633E-002,0.2508714957,Pass,Pass,9.1006148469E-003,2.7236819883E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2301856724E-002,0.2505315045,Pass,Pass,1.0630470206E-002,3.1259834672E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2750500722E-002,0.2504044653,Pass,Pass,1.2102500857E-002,3.6203546651E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2370912990E-002,0.2504611670,Pass,Pass,1.0906540072E-002,3.2010108836E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.1915056945E-002,0.2507344641,Pass,Pass,9.2876056591E-003,2.7721198302E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.1886613174E-002,0.2507980887,Pass,Pass,9.2017171990E-003,2.7498040307E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2652859583E-002,0.2503376810,Pass,Pass,1.1633277898E-002,3.4062130872E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2336588899E-002,0.2504998899,Pass,Pass,1.0752447253E-002,3.1594279599E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.1632739846E-002,0.2497672887,Pass,Pass,7.9242063119E-003,2.5202402533E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2391386875E-002,0.2502526154,Pass,Pass,1.1579121266E-002,3.3969624927E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2718676990E-002,0.2504111496,Pass,Pass,1.2033846443E-002,3.6005324649E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2868789664E-002,0.2503699223,Pass,Pass,1.2427553472E-002,3.7136860935E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN HTG 99.6% CONDNS DB,4.2173280790E-002,0.2507666401,Pass,Pass,1.0361924312E-002,3.1309520677E-002,Pass,Pass
Environment,MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-5.30,0.00,DefaultMultipliers,Wetbulb,-5.30,{C},100893,260,12.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  4
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2152047519E-002,0.2435244502,Pass,Pass,1.4801645792E-002,4.5074181908E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1510642574E-002,0.2468373147,Pass,Pass,1.1940066492E-002,3.5666855605E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1505190870E-002,0.2443490802,Pass,Pass,1.5339462238E-002,4.6262018112E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1861195770E-002,0.2447890569,Pass,Pass,1.9828217901E-002,5.9293452140E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2203330331E-002,0.2452271445,Pass,Pass,2.1719539270E-002,6.4939843870E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1615796931E-002,0.2445246745,Pass,Pass,1.8078627615E-002,5.4008276188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1516105786E-002,0.2443672039,Pass,Pass,1.5546396202E-002,4.6833512479E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2050678877E-002,0.2451821070,Pass,Pass,2.0921480151E-002,6.2481761223E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2713349368E-002,0.2455674749,Pass,Pass,2.4737849969E-002,7.4469374269E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2640818508E-002,0.2487719387,Pass,Pass,7.8357334952E-003,2.6181832689E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1606105577E-002,0.2448230302,Pass,Pass,1.7502936851E-002,5.2383692957E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2097928758E-002,0.2451866412,Pass,Pass,2.1166196205E-002,6.3234304736E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1592761685E-002,0.2448013481,Pass,Pass,1.7093900706E-002,5.1205485386E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1479759389E-002,0.2472093033,Pass,Pass,1.0365306353E-002,3.1640427568E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1619044352E-002,0.2448432299,Pass,Pass,1.7879371196E-002,5.3448545326E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1655822734E-002,0.2454381099,Pass,Pass,1.7622783710E-002,5.1653288270E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1615733042E-002,0.2448448660,Pass,Pass,1.7790222719E-002,5.3205215414E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2244911259E-002,0.2452503444,Pass,Pass,2.1960631812E-002,6.5662869150E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2293909347E-002,0.2447563058,Pass,Pass,1.1270474999E-002,3.6216781727E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2187784521E-002,0.2452307559,Pass,Pass,2.1631102201E-002,6.4665468935E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2518029091E-002,0.2456695735,Pass,Pass,9.4327546078E-003,3.0673718143E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.2066104579E-002,0.2458241264,Pass,Pass,2.0098908630E-002,5.8975949053E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1616593806E-002,0.2445184468,Pass,Pass,1.8113926864E-002,5.4111957187E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1541275750E-002,0.2454692889,Pass,Pass,1.4431530600E-002,4.2758551235E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1638827874E-002,0.2450146637,Pass,Pass,1.7767099175E-002,5.2095906979E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1643054258E-002,0.2454337574,Pass,Pass,1.7163866896E-002,5.0339854731E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1560583389E-002,0.2454454022,Pass,Pass,1.4857659835E-002,4.3916587390E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1513025612E-002,0.2452396542,Pass,Pass,1.4183904310E-002,4.2114966093E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1639056106E-002,0.2450933085,Pass,Pass,1.7615151860E-002,5.1663363782E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1621857485E-002,0.2449763057,Pass,Pass,1.7231708438E-002,5.0576051283E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1526490201E-002,0.2467804903,Pass,Pass,1.2190661937E-002,3.6332997158E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1474066231E-002,0.2471709074,Pass,Pass,1.0470553516E-002,3.1898743207E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1515798722E-002,0.2468126555,Pass,Pass,1.2025034821E-002,3.5893001839E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1605810524E-002,0.2444939410,Pass,Pass,1.7777671535E-002,5.3129395142E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1533715042E-002,0.2467849701,Pass,Pass,1.2302491995E-002,3.6626292340E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1467391057E-002,0.2470934582,Pass,Pass,1.0688940166E-002,3.2443382614E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1469797000E-002,0.2471358905,Pass,Pass,1.0582558585E-002,3.2175577193E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1581915692E-002,0.2466149655,Pass,Pass,1.3175943230E-002,3.9012925188E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1524554871E-002,0.2467940848,Pass,Pass,1.2153256613E-002,3.6232006150E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1566561685E-002,0.2446145755,Pass,Pass,1.1250937607E-002,3.5977349880E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1551537560E-002,0.2454626407,Pass,Pass,1.4644223867E-002,4.3332709012E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1601713760E-002,0.2444944278,Pass,Pass,1.7642655555E-002,5.2735911759E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1621463090E-002,0.2445335309,Pass,Pass,1.8285737397E-002,5.4594730857E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1488789112E-002,0.2443306926,Pass,Pass,1.5009302235E-002,4.5332181521E-002,Pass,Pass
Environment,MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-23.00,0.00,DefaultMultipliers,Dewpoint,-30.50,{C},100893,260,3.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  4
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2173956933E-002,0.2481252331,Pass,Pass,1.0439610847E-002,3.1912998556E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2237952627E-002,0.2502791110,Pass,Pass,1.0706021615E-002,3.1484750751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2188053832E-002,0.2504164964,Pass,Pass,1.0728594426E-002,3.2363483817E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3157630547E-002,0.2501199950,Pass,Pass,1.3494479960E-002,4.0311318751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3095128017E-002,0.2484353478,Pass,Pass,1.5241816991E-002,4.5246297902E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2757676194E-002,0.2501368682,Pass,Pass,1.2481413231E-002,3.7306794333E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2227180274E-002,0.2503767274,Pass,Pass,1.0872521955E-002,3.2764024168E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3123625757E-002,0.2490657593,Pass,Pass,1.4817783812E-002,4.4011320675E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3016212468E-002,0.2463996400,Pass,Pass,1.6837051476E-002,4.9968360824E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2684806711E-002,0.2487970086,Pass,Pass,7.0091440127E-003,2.2592705213E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2631696514E-002,0.2500278960,Pass,Pass,1.2684184940E-002,3.7855640531E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3114989379E-002,0.2488769903,Pass,Pass,1.4934586179E-002,4.4350191292E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2533269262E-002,0.2500690528,Pass,Pass,1.2393324028E-002,3.7016975300E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.1846058401E-002,0.2506469330,Pass,Pass,9.1314845671E-003,2.7356129701E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2735063700E-002,0.2500203387,Pass,Pass,1.2922194087E-002,3.8526501900E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3082717600E-002,0.2498161279,Pass,Pass,1.3981388376E-002,4.0711149214E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2706006399E-002,0.2500092210,Pass,Pass,1.2889403855E-002,3.8443585137E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3084815312E-002,0.2482456910,Pass,Pass,1.5394089287E-002,4.5674547701E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2515406270E-002,0.2506365637,Pass,Pass,8.6049984546E-003,2.7353727630E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3097440038E-002,0.2484894711,Pass,Pass,1.5212234156E-002,4.5160545799E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2710366002E-002,0.2490677236,Pass,Pass,7.8709754070E-003,2.5008140463E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3112617086E-002,0.2479709991,Pass,Pass,1.5520808180E-002,4.5116312006E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2764535014E-002,0.2501398043,Pass,Pass,1.2486832554E-002,3.7321343453E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2309218654E-002,0.2500343587,Pass,Pass,1.1565332389E-002,3.3952600547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2954629131E-002,0.2493459420,Pass,Pass,1.4099261571E-002,4.1038433230E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2972938717E-002,0.2498208373,Pass,Pass,1.3643787184E-002,3.9743025521E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2384778830E-002,0.2499824226,Pass,Pass,1.1882644587E-002,3.4821260198E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2217084948E-002,0.2498032845,Pass,Pass,1.1376127579E-002,3.3448097563E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2954781652E-002,0.2494524507,Pass,Pass,1.3959294366E-002,4.0650235703E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2822072541E-002,0.2493349520,Pass,Pass,1.3677045589E-002,3.9843272264E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2301002407E-002,0.2502265710,Pass,Pass,1.0925502370E-002,3.2084784370E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.1857313875E-002,0.2505792269,Pass,Pass,9.2249244954E-003,2.7595713156E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2258525969E-002,0.2502616064,Pass,Pass,1.0775213619E-002,3.1673183977E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2682209552E-002,0.2501612605,Pass,Pass,1.2271627637E-002,3.6694345743E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2327305794E-002,0.2501956405,Pass,Pass,1.1056080457E-002,3.2436065028E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.1878807368E-002,0.2504513733,Pass,Pass,9.4135828778E-003,2.8085205576E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.1868885691E-002,0.2505096678,Pass,Pass,9.3259746590E-003,2.7857493070E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2582992425E-002,0.2500889651,Pass,Pass,1.1793138083E-002,3.4515117063E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2293081819E-002,0.2502323894,Pass,Pass,1.0899034902E-002,3.2012417579E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.1616516205E-002,0.2497508849,Pass,Pass,8.0467704391E-003,2.5571731330E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2349144211E-002,0.2500059310,Pass,Pass,1.1731266841E-002,3.4405711125E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2650640546E-002,0.2501658260,Pass,Pass,1.2203267162E-002,3.6497316220E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2799928403E-002,0.2501285078,Pass,Pass,1.2604215443E-002,3.7648674686E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2128315214E-002,0.2501187869,Pass,Pass,1.0378221475E-002,3.1438857594E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  5
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,4.4783026811E-002,0.3169084547,Pass,Pass,5.5995676927E-002,0.1346790807,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,RunPeriod: RUN PERIOD 1,4.4674428195E-002,0.3193598380,Pass,Pass,6.2187991909E-002,0.1278685787,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,RunPeriod: RUN PERIOD 1,4.4667495309E-002,0.3201222945,Pass,Pass,4.0874306237E-002,0.1407064306,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,RunPeriod: RUN PERIOD 1,4.4101926507E-002,0.2984572934,Pass,Pass,0.1116626792,0.3928446976,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,RunPeriod: RUN PERIOD 1,4.2798409929E-002,0.2864489719,Pass,Pass,8.3538725494E-002,0.2672355988,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,RunPeriod: RUN PERIOD 1,4.5377044910E-002,0.3118215615,Pass,Pass,7.6930455005E-002,0.2460088233,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,RunPeriod: RUN PERIOD 1,4.5334020862E-002,0.3192915768,Pass,Pass,5.9937195802E-002,0.1677325548,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,RunPeriod: RUN PERIOD 1,4.2808333633E-002,0.2837970418,Pass,Pass,0.3246786427,2.3263788217,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 17,RunPeriod: RUN PERIOD 1,4.4194587719E-002,0.2671677853,Pass,Pass,0.8817131039,7.4003100842,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 18,RunPeriod: RUN PERIOD 1,4.3913686734E-002,0.3239881664,Pass,Pass,4.7188792258E-002,7.1701850208E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 19,RunPeriod: RUN PERIOD 1,4.4764907463E-002,0.3112567675,Pass,Pass,5.4724584440E-002,0.1720977500,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,4.2806627072E-002,0.2890856430,Pass,Pass,8.0542631271E-002,0.2626604143,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 20,RunPeriod: RUN PERIOD 1,4.5674902635E-002,0.3130448944,Pass,Pass,7.3186106592E-002,0.2471880047,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 21,RunPeriod: RUN PERIOD 1,4.3547384516E-002,0.3203374911,Pass,Pass,4.3804365082E-002,9.5085042924E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 22,RunPeriod: RUN PERIOD 1,4.5144568498E-002,0.3029547076,Pass,Pass,0.1243976524,0.3658352658,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 23,RunPeriod: RUN PERIOD 1,4.2919554713E-002,0.2932506649,Pass,Pass,9.7146816800E-002,0.2343175606,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 24,RunPeriod: RUN PERIOD 1,4.4985410025E-002,0.3057671693,Pass,Pass,9.9026406923E-002,0.3118356299,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 25,RunPeriod: RUN PERIOD 1,4.2792292943E-002,0.2854981015,Pass,Pass,8.4872353877E-002,0.2720858687,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 26,RunPeriod: RUN PERIOD 1,4.3287658476E-002,0.3183847760,Pass,Pass,4.7070863600E-002,9.4994650480E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 27,RunPeriod: RUN PERIOD 1,4.2808324638E-002,0.2818381622,Pass,Pass,0.2973722245,2.2767852760,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 28,RunPeriod: RUN PERIOD 1,4.3873814832E-002,0.3204812386,Pass,Pass,5.2636847213E-002,8.5720384893E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 29,RunPeriod: RUN PERIOD 1,4.2846621135E-002,0.2781120001,Pass,Pass,0.2123015913,0.7783297929,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,4.4303748451E-002,0.3114525244,Pass,Pass,4.8918228167E-002,0.1730242784,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 30,RunPeriod: RUN PERIOD 1,4.4732880913E-002,0.3170061790,Pass,Pass,4.8275018221E-002,0.1468683547,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 31,RunPeriod: RUN PERIOD 1,4.2782525301E-002,0.2942112547,Pass,Pass,6.9724558321E-002,0.2438621513,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 32,RunPeriod: RUN PERIOD 1,4.4399125277E-002,0.2949637898,Pass,Pass,0.1756080357,0.4754433472,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 33,RunPeriod: RUN PERIOD 1,4.8167616397E-002,0.3124782055,Pass,Pass,0.1489501044,0.3562473266,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 34,RunPeriod: RUN PERIOD 1,4.4694752525E-002,0.3141492734,Pass,Pass,5.4980881133E-002,0.1354297585,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 35,RunPeriod: RUN PERIOD 1,4.2779525405E-002,0.2954547242,Pass,Pass,6.6046775388E-002,0.2320919472,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 36,RunPeriod: RUN PERIOD 1,4.2809666677E-002,0.2975046860,Pass,Pass,5.9276154057E-002,0.1991536206,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 37,RunPeriod: RUN PERIOD 1,4.4678391568E-002,0.3212352573,Pass,Pass,4.5632758480E-002,0.1237096193,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 38,RunPeriod: RUN PERIOD 1,4.3489699888E-002,0.3213719086,Pass,Pass,3.7862731063E-002,9.4235940343E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 39,RunPeriod: RUN PERIOD 1,4.4565136814E-002,0.3213969499,Pass,Pass,4.4548118433E-002,0.1201176630,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,4.4993951013E-002,0.3137924870,Pass,Pass,5.4563405927E-002,0.1854462631,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 40,RunPeriod: RUN PERIOD 1,4.4751086233E-002,0.3211888900,Pass,Pass,4.6380464982E-002,0.1265060539,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 41,RunPeriod: RUN PERIOD 1,4.3854940222E-002,0.3196983186,Pass,Pass,5.8186171328E-002,0.1037333637,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 42,RunPeriod: RUN PERIOD 1,4.3722827559E-002,0.3201945511,Pass,Pass,5.0769741609E-002,9.9546048332E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 43,RunPeriod: RUN PERIOD 1,4.4738739938E-002,0.3158912511,Pass,Pass,6.4639015952E-002,0.1527287324,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 44,RunPeriod: RUN PERIOD 1,4.4788802424E-002,0.3198291137,Pass,Pass,5.7082912217E-002,0.1296521211,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,4.2998868205E-002,0.3186733844,Pass,Pass,4.5002511792E-002,9.6566903192E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,RunPeriod: RUN PERIOD 1,4.4994686996E-002,0.3137283553,Pass,Pass,7.3306808366E-002,0.1389220235,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,RunPeriod: RUN PERIOD 1,4.6002917607E-002,0.3123420260,Pass,Pass,0.1131792122,0.4086811801,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,RunPeriod: RUN PERIOD 1,4.4234585600E-002,0.3105499472,Pass,Pass,5.0395611441E-002,0.1750980514,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,RunPeriod: RUN PERIOD 1,4.5215368742E-002,0.3182758648,Pass,Pass,5.8682485941E-002,0.1630251551,Pass,Pass
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN CLG .4% CONDNS DP=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN CLG .4% CONDNS ENTH=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN HTG WIND 99.6% CONDNS WS=>MCDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,MONTREAL INT'L ANN HUM_N 99.6% CONDNS DP=>MCDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
